time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079080,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,9.38946395763196e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.887576015898958e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,7.302944868570194e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,9.887554188026117e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,0.0004690225468948,287.8235168457031,294.1499938964844,289.661376953125,285.44744873046875,290.2890014648437,289.78253173828125,286.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3737356662750244,-0.0,-6.826001452964192e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.389424667460844e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,9.887534542940556e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,7.302914309548214e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200378417969,0.0,0.0,9.887512715067714e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,0.0004690205969382,287.8202514648437,294.1499938964844,289.6114501953125,285.4361877441406,290.2812805175781,289.6114501953125,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005782824009,5.931708457751483e-09,0.0010005723452195,-0.0145924612879753,0.0,0.0,0.0,-0.0077534178271889,60.0,2.315536975860596,-0.0,-6.825927556519673e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.389449405716732e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.887560736387968e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,7.302933227038011e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.887538908515126e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.000469021819299,287.81854248046875,294.1499938964844,289.5863647460937,285.4306030273437,290.2772216796875,289.5323486328125,286.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2867705821990967,-0.0,-6.825955267686369e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.389706974616274e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.887832129606976e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,7.303134043468162e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.887811029329896e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,0.0004690347122959,287.8133544921875,294.1499938964844,289.5116577148437,285.4140930175781,290.2642822265625,289.31988525390625,286.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2028145790100098,-0.0,-6.826305565255097e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.389706974616274e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.887832129606976e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,7.303134043468162e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.887811029329896e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,0.0004690347122959,287.8133544921875,294.1499938964844,289.5116577148437,285.4140930175781,290.2642822265625,289.31988525390625,286.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2028145790100098,-0.0,-6.826305565255097e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.390252671437338e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,9.888406202662736e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,7.303557504201308e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,9.888385102385656e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0004690619825851,287.80792236328125,294.1499938964844,289.4372863769531,285.3978271484375,290.25030517578125,289.13702392578125,286.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.121602296829224,-0.0,-6.82707437249519e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,9.390252671437338e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,9.888406202662736e-05,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,7.303557504201308e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,9.888385102385656e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0004690619825851,287.80792236328125,294.1499938964844,289.4372863769531,285.3978271484375,290.25030517578125,289.13702392578125,286.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.121602296829224,-0.0,-6.82707437249519e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.390636114403604e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.888810018310323e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,7.30385581846349e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.888788918033242e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0004690811329055,287.8051452636719,294.1499938964844,289.4001770019531,285.3897705078125,290.2428894042969,289.0546875,286.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.081955909729004,-0.0,-6.827620069316255e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,9.391093772137538e-05,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.889291686704382e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,7.304211612790823e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.889271314023064e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,0.0004691040085162,287.80230712890625,294.1499938964844,289.3631896972656,285.3817443847656,290.2352294921875,288.9774475097656,286.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.042912721633911,-0.0,-6.828273768633153e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,9.39223318709992e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.89049149211496e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,7.30509782442823e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.89047111943364e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,0.0004691609356086,287.7965393066406,294.1499938964844,289.2893981933594,285.3657531738281,290.2191162109375,288.83599853515625,286.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9665402173995967,-0.0,-6.829907306382665e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,9.39223318709992e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.89049149211496e-05,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,7.30509782442823e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.89047111943364e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,0.0004691609356086,287.7965393066406,294.1499938964844,289.2893981933594,285.3657531738281,290.2191162109375,288.83599853515625,286.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9665402173995967,-0.0,-6.829907306382665e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.393155050929636e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,9.891462104860692e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,7.305814506253228e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,9.891441732179374e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0004692069778684,287.7926025390625,294.1499938964844,289.240478515625,285.35516357421875,290.20782470703125,288.7500915527344,286.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009669931605,5.977162320647267e-09,0.0010009610559791,-0.0147115336731076,0.0,0.0,0.0,-0.0077759511768817,60.0,1.916938304901123,-0.0,-6.831232468584858e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.393668005941436e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.892001980915666e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,7.306212501134723e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.891981608234346e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,0.0004692325892392,287.79058837890625,294.1499938964844,289.2159118652344,285.3498229980469,290.20196533203125,288.708984375,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.007779084611684,60.0,1.8923169374465945,-0.0,-6.831970011944577e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.395387314725669e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.893812239170074e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.30754982214421e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.893791866488756e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,0.0004693184746429,287.7845153808594,294.1499938964844,289.1427307128906,285.3338623046875,290.1838073730469,288.5932006835937,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.820074200630188,-0.0,-6.834447674464172e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.395387314725669e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.893812239170074e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.30754982214421e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.893791866488756e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,0.0004693184746429,287.7845153808594,294.1499938964844,289.1427307128906,285.3338623046875,290.1838073730469,288.5932006835937,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.820074200630188,-0.0,-6.834447674464172e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.39737365115434e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,9.895904076984152e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,7.309094507945701e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.895883704302832e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0004694177187047,287.7782897949219,294.1499938964844,289.0698547363281,285.3177795410156,290.1647033691406,288.486328125,286.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.749669313430786,-0.0,-6.8373154249457e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,9.39737365115434e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,9.895904076984152e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,7.309094507945701e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.895883704302832e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7888488769531,0.0,0.0,0.0004694177187047,287.7782897949219,294.1499938964844,289.0698547363281,285.3177795410156,290.1647033691406,288.486328125,286.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.749669313430786,-0.0,-6.8373154249457e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.398460679221898e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.897048585116865e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,7.309939246624708e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.897028212435544e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,0.0004694719973485,287.775146484375,294.1499938964844,289.03350830078125,285.3096923828125,290.15478515625,288.4356384277344,286.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.715116024017334,-0.0,-6.838885013848994e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.399604459758848e-05,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.898253483697772e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,7.310829096240923e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.898233838612214e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,0.0004695291863754,287.77197265625,294.1499938964844,288.9972839355469,285.3015441894531,290.1446228027344,288.3865051269531,286.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6809730529785156,-0.0,-6.84053986788058e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.402050636708736e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.900829172693192e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.312731759157032e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.900809527607636e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,0.0004696513642556,287.7655334472656,294.1499938964844,288.92498779296875,285.2850646972656,290.1236267089844,288.2922668457031,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6138571500778198,-0.0,-6.844077660161929e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.402050636708736e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.900829172693192e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.312731759157032e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.900809527607636e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77960205078125,0.0,0.0,0.0004696513642556,287.7655334472656,294.1499938964844,288.92498779296875,285.2850646972656,290.1236267089844,288.2922668457031,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6138571500778198,-0.0,-6.844077660161929e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.404667071066795e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.903583850245924e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,7.314766116905957e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.903564932756126e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,0.0004697820695582,287.7590026855469,294.1499938964844,288.85302734375,285.268310546875,290.1017150878906,288.2024230957031,286.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.54820716381073,-0.0,-6.847865563486266e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.404667071066795e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.903583850245924e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,7.314766116905957e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.903564932756126e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,0.0004697820695582,287.7590026855469,294.1499938964844,288.85302734375,285.268310546875,290.1017150878906,288.2024230957031,286.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.54820716381073,-0.0,-6.847865563486266e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.40737227210775e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,9.906431660056114e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,7.316869596252218e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.906412742566316e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0004699171695392,287.7524108886719,294.1499938964844,288.7813720703125,285.2511901855469,290.0788879394531,288.1161193847656,286.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4839202165603638,-0.0,-6.851782785588513e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.40737227210775e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,9.906431660056114e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,7.316869596252218e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.906412742566316e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,0.0004699171695392,287.7524108886719,294.1499938964844,288.7813720703125,285.2511901855469,290.0788879394531,288.1161193847656,286.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4839202165603638,-0.0,-6.851782785588513e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.410073835169896e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.90927728707902e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,7.318970892811194e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.909258369589224e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,0.0004700521531049,287.7457275390625,294.1499938964844,288.7099914550781,285.2336120605469,290.0552062988281,288.0326843261719,286.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4208970069885254,-0.0,-6.85569787606255e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.410073835169896e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.90927728707902e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,7.318970892811194e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.909258369589224e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,0.0004700521531049,287.7457275390625,294.1499938964844,288.7099914550781,285.2336120605469,290.0552062988281,288.0326843261719,286.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4208970069885254,-0.0,-6.85569787606255e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.411395876668394e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.910668450174852e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,7.319998985622078e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76385498046875,0.0,0.0,9.910650260280818e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,0.0004701181896962,287.74237060546875,294.1499938964844,288.6744384765625,285.22467041015625,290.0430603027344,287.9918518066406,286.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3898261785507202,-0.0,-6.857612788735423e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.412682993570344e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.912023961078376e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,7.320999429794028e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.91200577118434e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,0.0004701824800577,287.7389831542969,294.1499938964844,288.6389465332031,285.215576171875,290.0306701660156,287.9515380859375,286.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3590373992919922,-0.0,-6.859478673959529e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.415110253030434e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.914580004988238e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.322887540794909e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.914561815094204e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004703037557192,287.7322082519531,294.1499938964844,288.56817626953125,285.1969909667969,290.0053100585937,287.872314453125,286.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2982608079910278,-0.0,-6.862995860501543e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.415110253030434e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.914580004988238e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.322887540794909e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.914561815094204e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004703037557192,287.7322082519531,294.1499938964844,288.56817626953125,285.1969909667969,290.0053100585937,287.872314453125,286.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2982608079910278,-0.0,-6.862995860501543e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.417271212441848e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.916855196934192e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,7.324567559408024e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.91683773463592e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,0.0004704117018263,287.7253723144531,294.1499938964844,288.49774169921875,285.17779541015625,289.9791259765625,287.794677734375,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2384936809539795,-0.0,-6.866125801252565e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.417271212441848e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.751953125,0.0,0.0,9.916855196934192e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,7.324567559408024e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.91683773463592e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,0.0004704117018263,287.7253723144531,294.1499938964844,288.49774169921875,285.17779541015625,289.9791259765625,287.794677734375,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2384936809539795,-0.0,-6.866125801252565e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,9.4190843810793e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.918764408212156e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,7.325977639993653e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.91874694591388e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,0.0004705022729467,287.718505859375,294.1499938964844,288.4275817871094,285.1579284667969,289.9521789550781,287.71844482421875,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.17966890335083,-0.0,-6.868749125032991e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,9.4190843810793e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.918764408212156e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,7.325977639993653e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.91874694591388e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,0.0004705022729467,287.718505859375,294.1499938964844,288.4275817871094,285.1579284667969,289.9521789550781,287.71844482421875,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.17966890335083,-0.0,-6.868749125032991e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.420472633792087e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.920226875692606e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,7.327057392103598e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.92020868579857e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,0.0004705716273747,287.7115783691406,294.1499938964844,288.35772705078125,285.1373291015625,289.9244384765625,287.64337158203125,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1217156648635864,-0.0,-6.870754276633306e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,9.420472633792087e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.920226875692606e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,7.327057392103598e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.92020868579857e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,0.0004705716273747,287.7115783691406,294.1499938964844,288.35772705078125,285.1373291015625,289.9244384765625,287.64337158203125,286.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1217156648635864,-0.0,-6.870754276633306e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,9.420985588803887e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,9.920766751747578e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,7.327456114580855e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.920749289449304e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,0.0004705972678493,287.7081298828125,294.1499938964844,288.3229064941406,285.1267395019531,289.9102783203125,287.60626220703125,286.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0930532217025757,-0.0,-6.871491819993025e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.421366121387108e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7363586425781,0.0,0.0,9.921166929416358e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,7.327752246055752e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.921150194713846e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,0.0004706162726506,287.70465087890625,294.1499938964844,288.2881774902344,285.115966796875,289.8959350585937,287.56939697265625,286.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0645906925201416,-0.0,-6.872036806271353e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
