time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081420,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.42169936024584e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.921517630573362e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,7.328011270146817e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.92150089587085e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004706329200416,287.6976928710937,294.1499938964844,288.21893310546875,285.09375,289.8667297363281,287.49639892578125,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0082390308380127,-0.0,-6.872503632848749e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.42169936024584e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.921517630573362e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,7.328011270146817e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.92150089587085e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,0.0004706329200416,287.6976928710937,294.1499938964844,288.21893310546875,285.09375,289.8667297363281,287.49639892578125,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0082390308380127,-0.0,-6.872503632848749e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.421409777132794e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.921212767949328e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,7.327785715460777e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.921196033246817e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0004706184554379,287.69073486328125,294.1499938964844,288.1499938964844,285.0706481933594,289.8368225097656,287.4242858886719,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326414947466219e-09,0.0010039475746452,-0.0156264267861843,0.0,0.0,0.0,-0.0079490914940834,60.0,0.9526209831237792,-0.0,-6.872060964724369e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.421409777132794e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.921212767949328e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,7.327785715460777e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,9.921196033246817e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0004706184554379,287.69073486328125,294.1499938964844,288.1499938964844,285.0706481933594,289.8368225097656,287.4242858886719,286.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326414947466219e-09,0.0010039475746452,-0.0156264267861843,0.0,0.0,0.0,-0.0079490914940834,60.0,0.9526209831237792,-0.0,-6.872060964724369e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.419748676009476e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.919462900143115e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,7.326492777792737e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.919446165440604e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0004705354804173,287.68377685546875,294.1499938964844,288.08233642578125,285.046142578125,289.80621337890625,287.3531494140625,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8979278206825256,-0.0,-6.869618118798827e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.419748676009476e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.919462900143115e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,7.326492777792737e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.919446165440604e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0004705354804173,287.68377685546875,294.1499938964844,288.08233642578125,285.046142578125,289.80621337890625,287.3531494140625,286.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8979278206825256,-0.0,-6.869618118798827e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.416010288987307e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.915526607073843e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,7.323585305130109e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.915509872371332e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,0.0004703487502411,287.67681884765625,294.1499938964844,288.01678466796875,285.0198974609375,289.77496337890625,287.283447265625,286.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8448125720024109,-0.0,-6.86414765027621e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.416010288987307e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.915526607073843e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,7.323585305130109e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.915509872371332e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,0.0004703487502411,287.67681884765625,294.1499938964844,288.01678466796875,285.0198974609375,289.77496337890625,287.283447265625,286.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8448125720024109,-0.0,-6.86414765027621e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.413393127033488e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.912770474329592e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,7.32154949218966e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,9.912753739627078e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0004702180158346,287.67333984375,294.1499938964844,287.9847717285156,285.0061340332031,289.7591247558594,287.249267578125,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8189064264297485,-0.0,-6.860323509272348e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.410300117451698e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.90951302810572e-05,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,7.319144060602412e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,9.90949702099897e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,0.0004700635327026,287.6698608398437,294.1499938964844,287.9532165527344,284.99200439453125,289.7431640625,287.215576171875,286.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.7934239506721497,-0.0,-6.855806589101121e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.402768773725256e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.90158223430626e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,7.313285459531471e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.90156622719951e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,0.0004696873365901,287.66290283203125,294.1499938964844,287.8914794921875,284.962646484375,289.7108154296875,287.1498107910156,286.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162819772958,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7436895370483398,-0.0,-6.844818756235328e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.402768773725256e-05,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,9.90158223430626e-05,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,7.313285459531471e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.90156622719951e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,0.0004696873365901,287.66290283203125,294.1499938964844,287.8914794921875,284.962646484375,289.7108154296875,287.1498107910156,286.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162819772958,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7436895370483398,-0.0,-6.844818756235328e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.39359815674834e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.891924855764957e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,7.306152838282287e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.891908848658204e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0004692292422987,287.6559753417969,294.1499938964844,287.8314514160156,284.9319763183594,289.6780090332031,287.0862731933594,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979072792428042e-09,0.0010009777033701,-0.014716537669301,0.0,0.0,0.0,-0.0077769001945853,60.0,0.695521891117096,-0.0,-6.831455579003888e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.39359815674834e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.891924855764957e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,7.306152838282287e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.891908848658204e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0004692292422987,287.6559753417969,294.1499938964844,287.8314514160156,284.9319763183594,289.6780090332031,287.0862731933594,286.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979072792428042e-09,0.0010009777033701,-0.014716537669301,0.0,0.0,0.0,-0.0077769001945853,60.0,0.695521891117096,-0.0,-6.831455579003888e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,9.38299490371719e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.880758443614468e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.297904812730849e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.880743164103478e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,0.0004686995816882,287.6490478515625,294.1499938964844,287.77294921875,284.9000549316406,289.6447448730469,287.02496337890625,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846792827668423e-09,0.0009998466121032,-0.0143700111657381,0.0,0.0,0.0,-0.0077113234438002,60.0,0.6488279700279236,-0.0,-6.816022590783177e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,9.38299490371719e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.693603515625,0.0,0.0,9.880758443614468e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,7.297904812730849e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.880743164103478e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,0.0004686995816882,287.6490478515625,294.1499938964844,287.77294921875,284.9000549316406,289.6447448730469,287.02496337890625,286.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846792827668423e-09,0.0009998466121032,-0.0143700111657381,0.0,0.0,0.0,-0.0077113234438002,60.0,0.6488279700279236,-0.0,-6.816022590783177e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.371178020955996e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.868315100902691e-05,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,7.288713823072612e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.86829909379594e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004681093269027,287.6421813964844,294.1499938964844,287.7158203125,284.8670349121094,289.611083984375,286.9659118652344,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6035125851631165,-0.0,-6.79884806231712e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.371178020955996e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,9.868315100902691e-05,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,7.288713823072612e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.86829909379594e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0004681093269027,287.6421813964844,294.1499938964844,287.7158203125,284.8670349121094,289.611083984375,286.9659118652344,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6035125851631165,-0.0,-6.79884806231712e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.364882134832442e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.861685248324648e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.283817831194028e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,9.861669968813658e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,0.0004677948309108,287.63873291015625,294.1499938964844,287.687744140625,284.85015869140625,289.5941162109375,286.9372253417969,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620886422974536e-09,0.0009979149326682,-0.0137782031670212,0.0,0.0,0.0,-0.0075993319042027,60.0,0.581355631351471,-0.0,-6.789707640564302e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,9.358365059597418e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.854821837507188e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,7.278747943928465e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,9.8548065579962e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,0.0004674692754633,287.63531494140625,294.1499938964844,287.65997314453125,284.83306884765625,289.5770568847656,286.9090576171875,286.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.539603886717259e-09,0.0009972198167815,-0.0135652646422386,0.0,0.0,0.0,-0.0075590363703668,60.0,0.559501588344574,-0.0,-6.780251737836809e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.344778663944452e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.840514394454658e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,7.268181070685387e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.84049984253943e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004667906323447,287.6285095214844,294.1499938964844,287.605224609375,284.7981872558594,289.542724609375,286.8542175292969,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169198215535e-09,0.0009957710281014,-0.0131213841959834,0.0,0.0,0.0,-0.0074750408530235,60.0,0.516632080078125,-0.0,-6.760561888086158e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.344778663944452e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.840514394454658e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,7.268181070685387e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.84049984253943e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.0004667906323447,287.6285095214844,294.1499938964844,287.605224609375,284.7981872558594,289.542724609375,286.8542175292969,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370169198215535e-09,0.0009957710281014,-0.0131213841959834,0.0,0.0,0.0,-0.0074750408530235,60.0,0.516632080078125,-0.0,-6.760561888086158e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.33061892283149e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.825603774515912e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,7.257167453644797e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.825589222600684e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0004660833219531,287.6217041015625,294.1499938964844,287.5514221191406,284.7626037597656,289.5080871582031,286.8013000488281,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193595331576262e-09,0.0009942611213773,-0.012658791616559,0.0,0.0,0.0,-0.0073875053785741,60.0,0.4748523533344269,-0.0,-6.74007267775778e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.33061892283149e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,9.825603774515912e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,7.257167453644797e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,9.825589222600684e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0004660833219531,287.6217041015625,294.1499938964844,287.5514221191406,284.7626037597656,289.5080871582031,286.8013000488281,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193595331576262e-09,0.0009942611213773,-0.012658791616559,0.0,0.0,0.0,-0.0073875053785741,60.0,0.4748523533344269,-0.0,-6.74007267775778e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.31607573875226e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.81028933892958e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,7.245856249937788e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.81027478701435e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004653568612411,287.6149597167969,294.1499938964844,287.4984130859375,284.7263488769531,289.47314453125,286.7502136230469,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836829930543,0.0,0.0,0.0,-0.0072976029478013,60.0,0.4340440034866333,-0.0,-6.719061929061354e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.31607573875226e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.81028933892958e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,7.245856249937788e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.81027478701435e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004653568612411,287.6149597167969,294.1499938964844,287.4984130859375,284.7263488769531,289.47314453125,286.7502136230469,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836829930543,0.0,0.0,0.0,-0.0072976029478013,60.0,0.4340440034866333,-0.0,-6.719061929061354e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.30132155190222e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,9.79475153144449e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,7.234379881992936e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.794736979529262e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0004646198649425,287.6082763671875,294.1499938964844,287.4460754394531,284.6895446777344,289.4379577636719,286.7007751464844,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.3940972983837127,-0.0,-6.69777975303987e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.30132155190222e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.661376953125,0.0,0.0,9.79475153144449e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,7.234379881992936e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.794736979529262e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,0.0004646198649425,287.6082763671875,294.1499938964844,287.4460754394531,284.6895446777344,289.4379577636719,286.7007751464844,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.3940972983837127,-0.0,-6.69777975303987e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.293911716667937e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,9.78694879449904e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,7.228616595966741e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.786934242583813e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,0.0004642497224267,287.6049194335937,294.1499938964844,287.42010498046875,284.6709899902344,289.4202880859375,286.6766967773437,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3744270801544189,-0.0,-6.687104558977809e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,9.286507702199742e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,9.779152605915442e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,7.222858403110877e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,9.779138054000214e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0004638799000531,287.6015930175781,294.1499938964844,287.3942565917969,284.6523132324219,289.40252685546875,286.6529541015625,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177319824695,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3549261391162872,-0.0,-6.676447128484142e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.271765884477644e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,9.76362789515406e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,7.211392221506685e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.763614070834592e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0004631435149349,287.5950012207031,294.1499938964844,287.3428039550781,284.61474609375,289.36688232421875,286.6064758300781,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.316358745098114,-0.0,-6.655250928133682e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.271765884477644e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,9.76362789515406e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,7.211392221506685e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,9.763614070834592e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0004631435149349,287.5950012207031,294.1499938964844,287.3428039550781,284.61474609375,289.36688232421875,286.6064758300781,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.316358745098114,-0.0,-6.655250928133682e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.25720960367471e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.74829963524826e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,7.200070103863254e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,9.74828508333303e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0004624164139386,287.5884094238281,294.1499938964844,287.2915954589844,284.5769348144531,289.3310241699219,286.561279296875,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2783311903476715,-0.0,-6.634354576817715e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.25720960367471e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.74829963524826e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,7.200070103863254e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,9.74828508333303e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,0.0004624164139386,287.5884094238281,294.1499938964844,287.2915954589844,284.5769348144531,289.3310241699219,286.561279296875,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2783311903476715,-0.0,-6.634354576817715e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.242931992048398e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.73326459643431e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.188964809756726e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.733250772114844e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0004617032245732,287.5819091796875,294.1499938964844,287.24041748046875,284.5389709472656,289.294921875,286.51727294921875,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2407206147909164,-0.0,-6.613890946027824e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,9.242931992048398e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.73326459643431e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.188964809756726e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,9.733250772114844e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,0.0004617032245732,287.5819091796875,294.1499938964844,287.24041748046875,284.5389709472656,289.294921875,286.51727294921875,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2407206147909164,-0.0,-6.613890946027824e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.229011629940942e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.718604997033252e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.17813745723106e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.718591900309548e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.000461007875856,287.5754089355469,294.1499938964844,287.189208984375,284.5009460449219,289.2586364746094,286.47430419921875,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2034121602773666,-0.0,-6.593968748802581e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,9.229011629940942e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.718604997033252e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.17813745723106e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,9.718591900309548e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.000461007875856,287.5754089355469,294.1499938964844,287.189208984375,284.5009460449219,289.2586364746094,286.47430419921875,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628799888476e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2034121602773666,-0.0,-6.593968748802581e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.22221879591234e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.71145200310275e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,7.172854384407401e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.711438178783284e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,0.0004606685542967,287.5722045898437,294.1499938964844,287.1635131835937,284.4819641113281,289.2403869628906,286.4532165527344,286.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174133121967,0.0,0.0,0.0,-0.0067174229770898,60.0,0.1848381161689758,-0.0,-6.584258471775685e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
