time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083760,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.21551400097087e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296691894531,0.0,0.0,9.704391413833946e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,7.167639705585316e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.70437831711024e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0004603336274158,287.5690002441406,294.1499938964844,287.13775634765625,284.4629821777344,289.2221374511719,286.43231201171875,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.166294440627098,-0.0,-6.574681066240373e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,9.202490764437243e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.690677688922732e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,7.15751011739485e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.690664592199028e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0004596831277012,287.5626220703125,294.1499938964844,287.0859375,284.4251403808594,289.1853942871094,286.39117431640625,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595935549327578e-09,0.0009805992012843,-0.0084728775545954,0.0,0.0,0.0,-0.0065954746678471,60.0,0.1292477548122406,-0.0,-6.556097531529306e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,9.202490764437243e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.690677688922732e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,7.15751011739485e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.690664592199028e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,0.0004596831277012,287.5626220703125,294.1499938964844,287.0859375,284.4251403808594,289.1853942871094,286.39117431640625,286.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595935549327578e-09,0.0009805992012843,-0.0084728775545954,0.0,0.0,0.0,-0.0065954746678471,60.0,0.1292477548122406,-0.0,-6.556097531529306e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.18998193810694e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.677504567662254e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.147780706873164e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.677491470938548e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0004590582684613,287.5563049316406,294.1499938964844,287.0336303710937,284.38751220703125,289.1484680175781,286.3507385253906,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439952100947607e-09,0.0009792653145268,-0.0080641703680157,0.0,0.0,0.0,-0.0065181469544768,60.0,0.0921644419431686,-0.0,-6.53827214591729e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.18998193810694e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.677504567662254e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.147780706873164e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,9.677491470938548e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0004590582684613,287.5563049316406,294.1499938964844,287.0336303710937,284.38751220703125,289.1484680175781,286.3507385253906,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439952100947607e-09,0.0009792653145268,-0.0080641703680157,0.0,0.0,0.0,-0.0065181469544768,60.0,0.0921644419431686,-0.0,-6.53827214591729e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.178041364066304e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.664930985309184e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,7.13849367457442e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.664917888585478e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0004584618436638,287.5500183105469,294.1499938964844,286.98065185546875,284.3501892089844,289.1112976074219,286.3110046386719,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995339781,3.291058536802893e-09,0.000977992080152,-0.0076740351505577,0.0,0.0,0.0,-0.0064443335868418,60.0,0.0549233965575695,-0.0,-6.521278805848851e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.178041364066304e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.664930985309184e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,7.13849367457442e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.664917888585478e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,0.0004584618436638,287.5500183105469,294.1499938964844,286.98065185546875,284.3501892089844,289.1112976074219,286.3110046386719,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995339781,3.291058536802893e-09,0.000977992080152,-0.0076740351505577,0.0,0.0,0.0,-0.0064443335868418,60.0,0.0549233965575695,-0.0,-6.521278805848851e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.166669042315334e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.652954759076238e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.129648292902857e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,9.652942389948294e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0004578937659971,287.5437927246094,294.1499938964844,286.9268493652344,284.3132629394531,289.07391357421875,286.27178955078125,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0174392014741897,-0.0,-6.505114669153046e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.166669042315334e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.652954759076238e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.129648292902857e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,9.652942389948294e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0004578937659971,287.5437927246094,294.1499938964844,286.9268493652344,284.3132629394531,289.07391357421875,286.27178955078125,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0174392014741897,-0.0,-6.505114669153046e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,9.161237539956346e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.647235128795728e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,7.125423144316301e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,9.647222759667784e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,0.0004576224600896,287.54071044921875,294.1499938964844,286.8996276855469,284.2949523925781,289.0551147460937,286.2524108886719,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815090479308083e-09,0.0009762001573108,-0.007124962285161,0.0,0.0,0.0,-0.0063404501415789,60.0,-0.0014600291615352,-0.0,-6.497401017213633e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.155934094451368e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.64165010373108e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.12129840394482e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.641637734603135e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004573575279209,287.5376281738281,294.1499938964844,286.87213134765625,284.2767944335937,289.0362548828125,286.23309326171875,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516589865088,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0204427223652601,-0.0,-6.489873527470992e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.14584452402778e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.631025022827087e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,7.113450556062162e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,9.631012653699143e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004568535077851,287.531494140625,294.1499938964844,286.8162841796875,284.2408752441406,288.99835205078125,286.1947937011719,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889538386341428e-09,0.00097455852665,-0.0066219447180628,0.0,0.0,0.0,-0.0062452815473079,60.0,-0.0587972365319728,-0.0,-6.475564617858255e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.14584452402778e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.631025022827087e-05,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,7.113450556062162e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,9.631012653699143e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004568535077851,287.531494140625,294.1499938964844,286.8162841796875,284.2408752441406,288.99835205078125,286.1947937011719,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889538386341428e-09,0.00097455852665,-0.0066219447180628,0.0,0.0,0.0,-0.0062452815473079,60.0,-0.0587972365319728,-0.0,-6.475564617858255e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.136434528045356e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.621115168556572e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,7.106130942702293e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.621103527024388e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0004563834809232,287.5254211425781,294.1499938964844,286.7592163085937,284.20556640625,288.9601745605469,286.15673828125,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772177376542117e-09,0.0009735549101606,-0.0063144229352474,0.0,0.0,0.0,-0.0061871004290878,60.0,-0.097751185297966,-0.0,-6.462233415049924e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.136434528045356e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.621115168556572e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,7.106130942702293e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.621103527024388e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0004563834809232,287.5254211425781,294.1499938964844,286.7592163085937,284.20556640625,288.9601745605469,286.15673828125,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772177376542117e-09,0.0009735549101606,-0.0063144229352474,0.0,0.0,0.0,-0.0061871004290878,60.0,-0.097751185297966,-0.0,-6.462233415049924e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.127728117164224e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.6119474619627e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,7.099359936546534e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.611935820430516e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0004559485823847,287.5194091796875,294.1499938964844,286.70074462890625,284.1709289550781,288.9216613769531,286.118896484375,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290008984,2.663592679752469e-09,0.0009726263815537,-0.006029896903783,0.0,0.0,0.0,-0.0061332699842751,60.0,-0.1374075263738632,-0.0,-6.449910472383635e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.127728117164224e-05,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.6119474619627e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,7.099359936546534e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.611935820430516e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0004559485823847,287.5194091796875,294.1499938964844,286.70074462890625,284.1709289550781,288.9216613769531,286.118896484375,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290008984,2.663592679752469e-09,0.0009726263815537,-0.006029896903783,0.0,0.0,0.0,-0.0061332699842751,60.0,-0.1374075263738632,-0.0,-6.449910472383635e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.11976385395974e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.60356046562083e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,7.093165186233819e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,9.603548824088648e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0004555507621262,287.513427734375,294.1499938964844,286.6407165527344,284.1370849609375,288.8828430175781,286.0811462402344,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779343672,2.564246814884541e-09,0.000971776782535,-0.0057695778086781,0.0,0.0,0.0,-0.0060840197838842,60.0,-0.1778935045003891,-0.0,-6.438646948936366e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.11976385395974e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58355712890625,0.0,0.0,9.60356046562083e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,7.093165186233819e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830383300781,0.0,0.0,9.603548824088648e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0004555507621262,287.513427734375,294.1499938964844,286.6407165527344,284.1370849609375,288.8828430175781,286.0811462402344,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779343672,2.564246814884541e-09,0.000971776782535,-0.0057695778086781,0.0,0.0,0.0,-0.0060840197838842,60.0,-0.1778935045003891,-0.0,-6.438646948936366e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,9.11606111912988e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.599662007531153e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.090285362210125e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.599649638403208e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,0.0004553658072836,287.5104675292969,294.1499938964844,286.610107421875,284.1204528808594,288.86328125,286.0622253417969,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713843464851,2.5180619811493443e-09,0.0009713818435557,-0.0056485580280423,0.0,0.0,0.0,-0.0060611241497099,60.0,-0.1984796375036239,-0.0,-6.433413801687493e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,9.112557745538652e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.595972369425e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,7.087559788487852e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.595960727892816e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,0.0004551908059511,287.50750732421875,294.1499938964844,286.5790405273437,284.1040344238281,288.8436584472656,286.0433044433594,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710105368867,2.4743540549820864e-09,0.0009710080921649,-0.0055340281687676,0.0,0.0,0.0,-0.0060394559986889,60.0,-0.219312384724617,-0.0,-6.428463450447452e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.106135257752612e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.589208639226854e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,7.082564843585715e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.589196997694673e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.000454869994428,287.50164794921875,294.1499938964844,286.5155029296875,284.0718688964844,288.8041076660156,286.0053100585937,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251998871,2.394222153867531e-09,0.000970322813373,-0.0053240545094013,0.0,0.0,0.0,-0.00599973089993,60.0,-0.2617251276969909,-0.0,-6.419392661882739e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.106135257752612e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.589208639226854e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,7.082564843585715e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.589196997694673e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.000454869994428,287.50164794921875,294.1499938964844,286.5155029296875,284.0718688964844,288.8041076660156,286.0053100585937,286.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251998871,2.394222153867531e-09,0.000970322813373,-0.0053240545094013,0.0,0.0,0.0,-0.00599973089993,60.0,-0.2617251276969909,-0.0,-6.419392661882739e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.100487659452484e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.58326127147302e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,7.078171620378271e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.5832503575366e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0004545878909993,287.495849609375,294.1499938964844,286.45001220703125,284.0406494140625,288.7640991210937,285.9668884277344,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969722517766,2.3237509694240543e-09,0.0009697201894596,-0.0051393946632742,0.0,0.0,0.0,-0.005964795127511,60.0,-0.305503100156784,-0.0,-6.411421082930246e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.100487659452484e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.58326127147302e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682067871094,0.0,0.0,7.078171620378271e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.5832503575366e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,0.0004545878909993,287.495849609375,294.1499938964844,286.45001220703125,284.0406494140625,288.7640991210937,285.9668884277344,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969722517766,2.3237509694240543e-09,0.0009697201894596,-0.0051393946632742,0.0,0.0,0.0,-0.005964795127511,60.0,-0.305503100156784,-0.0,-6.411421082930246e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.09469890757464e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.577165474183856e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.073669257806614e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.577154560247436e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004542987444438,287.4900817871094,294.1499938964844,286.3788146972656,284.008544921875,288.72369384765625,285.927978515625,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.25152341215562e-09,0.0009691025479696,-0.0049501317553222,0.0,0.0,0.0,-0.005928989034146,60.0,-0.3513571918010711,-0.0,-6.403255525810891e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.09469890757464e-05,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.577165474183856e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,7.073669257806614e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.577154560247436e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0004542987444438,287.4900817871094,294.1499938964844,286.3788146972656,284.008544921875,288.72369384765625,285.927978515625,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.25152341215562e-09,0.0009691025479696,-0.0049501317553222,0.0,0.0,0.0,-0.005928989034146,60.0,-0.3513571918010711,-0.0,-6.403255525810891e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.088005754165351e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.570117254042998e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.068463310133666e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.570105612510817e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0004539643996395,287.4843444824219,294.1499938964844,286.2987670898437,283.973876953125,288.6826477050781,285.8885498046875,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.168021984161328e-09,0.0009683885145932,-0.004731326829642,0.0,0.0,0.0,-0.0058875936083495,60.0,-0.4019597768783569,-0.0,-6.393821649908206e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.088005754165351e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.570117254042998e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,7.068463310133666e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,9.570105612510817e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,0.0004539643996395,287.4843444824219,294.1499938964844,286.2987670898437,283.973876953125,288.6826477050781,285.8885498046875,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.168021984161328e-09,0.0009683885145932,-0.004731326829642,0.0,0.0,0.0,-0.0058875936083495,60.0,-0.4019597768783569,-0.0,-6.393821649908206e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.084669727599248e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.566603694111107e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,7.065868703648448e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.566592780174688e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0004537977511063,287.48150634765625,294.1499938964844,286.255615234375,283.95556640625,288.661865234375,285.8685607910156,286.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680347866378,2.126405274083254e-09,0.0009680326329544,-0.0046222754754126,0.0,0.0,0.0,-0.0058669620193541,60.0,-0.4293937087059021,-0.0,-6.389122830796623e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.081508324015886e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.56327494350262e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,7.063409429974854e-05,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.5632640295662e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,0.0004536398337222,287.47869873046875,294.1499938964844,286.21051025390625,283.9366455078125,288.6408996582031,285.848388671875,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676974150352,2.086965489311865e-09,0.0009676953195594,-0.0045189275406301,0.0,0.0,0.0,-0.0058474098332226,60.0,-0.4579583704471588,-0.0,-6.38467057001435e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.076645073946564e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.558153396937996e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,7.059627387207001e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.558143210597336e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004533969331532,287.4730834960937,294.1499938964844,286.11474609375,283.8970031738281,288.59832763671875,285.8070373535156,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783191151,2.0262751476707312e-09,0.0009671763400547,-0.00435989536345,0.0,0.0,0.0,-0.0058173229917883,60.0,-0.5189686417579651,-0.0,-6.377823780212566e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.076645073946564e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.558153396937996e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,7.059627387207001e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.558143210597336e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,0.0004533969331532,287.4730834960937,294.1499938964844,286.11474609375,283.8970031738281,288.59832763671875,285.8070373535156,286.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783191151,2.0262751476707312e-09,0.0009671763400547,-0.00435989536345,0.0,0.0,0.0,-0.0058173229917883,60.0,-0.5189686417579651,-0.0,-6.377823780212566e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.07491848920472e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,9.556335135130212e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,7.058283517835662e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.55632422119379e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0004533106693997,287.4674987792969,294.1499938964844,286.0120849609375,283.8550109863281,288.5548095703125,285.76348876953125,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.00465732902444e-09,0.0009669913561083,-0.0043032481335103,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.58487468957901,-0.0,-6.375385197543437e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.07491848920472e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,9.556335135130212e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,7.058283517835662e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.55632422119379e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0004533106693997,287.4674987792969,294.1499938964844,286.0120849609375,283.8550109863281,288.5548095703125,285.76348876953125,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.00465732902444e-09,0.0009669913561083,-0.0043032481335103,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.58487468957901,-0.0,-6.375385197543437e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.077403228729965e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.558951569488272e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,7.060216012177989e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.558940655551852e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,0.0004534347681328,287.46197509765625,294.1499938964844,285.9032287597656,283.81072998046875,288.5101928710937,285.71588134765625,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6553637385368347,-0.0,-6.378866146405926e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.077403228729965e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.558951569488272e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,7.060216012177989e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.558940655551852e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,0.0004534347681328,287.46197509765625,294.1499938964844,285.9032287597656,283.81072998046875,288.5101928710937,285.71588134765625,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6553637385368347,-0.0,-6.378866146405926e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.084259363589808e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.566170774633064e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,7.065548561513424e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.566160588292404e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0004537772620096,287.4565124511719,294.1499938964844,285.7888488769531,283.76434326171875,288.4643249511719,285.66168212890625,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120841280373042e-09,0.0009679846116341,-0.004607695620507,0.0,0.0,0.0,-0.0058642015792429,60.0,-0.7301737666130066,-0.0,-6.388494711018211e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.084259363589808e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,9.566170774633064e-05,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,7.065548561513424e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.566160588292404e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,0.0004537772620096,287.4565124511719,294.1499938964844,285.7888488769531,283.76434326171875,288.4643249511719,285.66168212890625,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120841280373042e-09,0.0009679846116341,-0.004607695620507,0.0,0.0,0.0,-0.0058642015792429,60.0,-0.7301737666130066,-0.0,-6.388494711018211e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
