time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086100,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.088929800782351e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.571089321980252e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.069180719554424e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.571079135639592e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0004540105583146,287.45379638671875,294.1499938964844,285.7297668457031,283.7403564453125,288.44097900390625,285.6318054199219,286.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684838587418,2.178984770395686e-09,0.0009684817050583,-0.004760053474456,0.0,0.0,0.0,-0.005893025547266,60.0,-0.7689146399497986,-0.0,-6.395060125896634e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.094164852285758e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.57660231506452e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.073252345435321e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,9.57659212872386e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,0.0004542720853351,287.4510803222656,294.1499938964844,285.6695556640625,283.71588134765625,288.4172058105469,285.59918212890625,286.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244163077591565e-09,0.0009690391016192,-0.0049308454617857,0.0,0.0,0.0,-0.005925337318331,60.0,-0.8087295889854431,-0.0,-6.402423480267316e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.104995842790232e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.588007378624752e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.081676449161023e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.587997192284092e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,0.0004548130964394,287.4456787109375,294.1499938964844,285.5460510253906,283.66552734375,288.3688049316406,285.5272827148437,286.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379012098430166e-09,0.0009701922535896,-0.0052841990254819,0.0,0.0,0.0,-0.0059921881183981,60.0,-0.8905034065246582,-0.0,-6.417671727376728e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.104995842790232e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.588007378624752e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.081676449161023e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.587997192284092e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,0.0004548130964394,287.4456787109375,294.1499938964844,285.5460510253906,283.66552734375,288.3688049316406,285.5272827148437,286.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379012098430166e-09,0.0009701922535896,-0.0052841990254819,0.0,0.0,0.0,-0.0059921881183981,60.0,-0.8905034065246582,-0.0,-6.417671727376728e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.114399290410802e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.597909956937656e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.0889902417548e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.597899770596996e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.000455282832263,287.4403381347656,294.1499938964844,285.4189758300781,283.6134338378906,288.31903076171875,285.4462890625,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960811195740007e-09,0.0009711934253573,-0.0055909608490765,0.0,0.0,0.0,-0.0060502248816192,60.0,-0.9750183820724488,-0.0,-6.43092405994139e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.114399290410802e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.597909956937656e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.0889902417548e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.597899770596996e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.000455282832263,287.4403381347656,294.1499938964844,285.4189758300781,283.6134338378906,288.31903076171875,285.4462890625,286.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960811195740007e-09,0.0009711934253573,-0.0055909608490765,0.0,0.0,0.0,-0.0060502248816192,60.0,-0.9750183820724488,-0.0,-6.43092405994139e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.121622133534402e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.605515515431762e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,7.094608008628711e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.605505329091102e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0004556436033453,287.4350280761719,294.1499938964844,285.2890014648437,283.5596923828125,288.2679443359375,285.35723876953125,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0616744756698608,-0.0,-6.441109690058512e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.121622133534402e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.605515515431762e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,7.094608008628711e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.605505329091102e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,0.0004556436033453,287.4350280761719,294.1499938964844,285.2890014648437,283.5596923828125,288.2679443359375,285.35723876953125,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.58597410152106e-09,0.0009719621157273,-0.0058265109546482,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.0616744756698608,-0.0,-6.441109690058512e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.120186587097125e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.604004299035296e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.093491149134934e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.603994112694636e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0004555719497147,287.42974853515625,294.1499938964844,285.1568298339844,283.5045166015625,288.2154235839844,285.26190185546875,286.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002255287638e-09,0.0009718091459944,-0.0057794181630015,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1497503519058228,-0.0,-6.439072564035089e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.120186587097125e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.604004299035296e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.093491149134934e-05,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.603994112694636e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0004555719497147,287.42974853515625,294.1499938964844,285.1568298339844,283.5045166015625,288.2154235839844,285.26190185546875,286.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002255287638e-09,0.0009718091459944,-0.0057794181630015,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.1497503519058228,-0.0,-6.439072564035089e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.112555562751368e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.59596800385043e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.087556150509045e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.595958545105532e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,0.0004551907477434,287.4271240234375,294.1499938964844,285.090087890625,283.4764709472656,288.1886291503906,285.2156677246094,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1935043334960938,-0.0,-6.42829647290455e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.105580829782411e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.588622924638912e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,7.08213119651191e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.588613465894014e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.000454842345789,287.4245300292969,294.1499938964844,285.0230407714844,283.4481201171875,288.1614990234375,285.1708679199219,286.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2372430562973022,-0.0,-6.418454745471537e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.089386730920523e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.571569535182788e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,7.069535058690235e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.57156007643789e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0004540334048215,287.4193725585937,294.1499938964844,284.88836669921875,283.39068603515625,288.1063842773437,285.0858459472656,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.324669361114502,-0.0,-6.39563424442713e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.089386730920523e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.571569535182788e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,7.069535058690235e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.57156007643789e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0004540334048215,287.4193725585937,294.1499938964844,284.88836669921875,283.39068603515625,288.1063842773437,285.0858459472656,286.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.324669361114502,-0.0,-6.39563424442713e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.071535896509886e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.552772098686546e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.05565107637085e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.552762639941648e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0004531417507678,287.4142761230469,294.1499938964844,284.7534484863281,283.3324279785156,288.04998779296875,285.00933837890625,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4117857217788696,-0.0,-6.370527927401781e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.071535896509886e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.552772098686546e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.05565107637085e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49688720703125,0.0,0.0,9.552762639941648e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0004531417507678,287.4142761230469,294.1499938964844,284.7534484863281,283.3324279785156,288.04998779296875,285.00933837890625,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4117857217788696,-0.0,-6.370527927401781e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.055894770426676e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.53630151343532e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,7.043485675239936e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.53629205469042e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,0.0004523604293353,287.40924072265625,294.1499938964844,284.6189270019531,283.27362060546875,287.9923095703125,284.9418029785156,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.498522162437439,-0.0,-6.348569314695851e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.055894770426676e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.53630151343532e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,7.043485675239936e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.53629205469042e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,0.0004523604293353,287.40924072265625,294.1499938964844,284.6189270019531,283.27362060546875,287.9923095703125,284.9418029785156,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.498522162437439,-0.0,-6.348569314695851e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.04979242477566e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.529874660074712e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,7.038739568088204e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,9.529865928925574e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0004520555958151,287.40643310546875,294.1499938964844,284.5440368652344,283.24053955078125,287.9595031738281,284.90692138671875,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905318256377202e-09,0.0009643054218031,-0.0034801110159605,0.0,0.0,0.0,-0.0056508807465434,60.0,-1.547031283378601,-0.0,-6.340010116900885e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,9.046875493368134e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.526803478365764e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.036470924504101e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.526794019620866e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.0004519099020399,287.4042358398437,294.1499938964844,284.4854736328125,283.2145080566406,287.9335021972656,284.8800964355469,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941854402,-0.0033847817685455,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5851792097091677,-0.0,-6.335919522371114e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.045894694281742e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.52577029238455e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,7.035707676550373e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.525761561235412e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0004518609202932,287.4017639160156,294.1499938964844,284.4193725585937,283.1849060058594,287.903564453125,284.8497009277344,286.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641892288795077e-09,0.0009638891788199,-0.0033526553306728,0.0,0.0,0.0,-0.0056267664767801,60.0,-1.6286083459854126,-0.0,-6.334541780006475e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.04724802239798e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,9.527195652481169e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.036760507617146e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.527186921332031e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,0.0004519285284914,287.3992919921875,294.1499938964844,284.3537902832031,283.1553649902344,287.87335205078125,284.8183288574219,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587109463728211e-09,0.0009640328935347,-0.0033967273775488,0.0,0.0,0.0,-0.0056351032108068,60.0,-1.672126054763794,-0.0,-6.336432534226334e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.055846749106422e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.53625058173202e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.043447840260342e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.53624112298712e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0004523580428212,287.3944091796875,294.1499938964844,284.2244873046875,283.0964660644531,287.8120422363281,284.7495422363281,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657585393848763e-09,0.0009649480343796,-0.0036772370804101,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7592929601669312,-0.0,-6.348473391426523e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.055846749106422e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.53625058173202e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.043447840260342e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.53624112298712e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,0.0004523580428212,287.3944091796875,294.1499938964844,284.2244873046875,283.0964660644531,287.8120422363281,284.7495422363281,286.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657585393848763e-09,0.0009649480343796,-0.0036772370804101,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.7592929601669312,-0.0,-6.348473391426523e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.0677771368064e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.548813250148668e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,7.05272686900571e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.548804518999532e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,0.0004529540019575,287.3895568847656,294.1499938964844,284.0982360839844,283.0381774902344,287.7494812011719,284.6683654785156,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143167051538512e-09,0.000966218416579,-0.0040665199048817,0.0,0.0,0.0,-0.0057618175633251,60.0,-1.8459175825119016,-0.0,-6.365201699054523e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.0677771368064e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748840332031,0.0,0.0,9.548813250148668e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745483398437,0.0,0.0,7.05272686900571e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.548804518999532e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,0.0004529540019575,287.3895568847656,294.1499938964844,284.0982360839844,283.0381774902344,287.7494812011719,284.6683654785156,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.9143167051538512e-09,0.000966218416579,-0.0040665199048817,0.0,0.0,0.0,-0.0057618175633251,60.0,-1.8459175825119016,-0.0,-6.365201699054523e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.076410060515629e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.557904559187592e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.059441122692078e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.557895828038454e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.0004533852334134,287.3847351074219,294.1499938964844,283.9757385253906,282.98077392578125,287.685791015625,284.5752868652344,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021794953677158e-09,0.0009671376901678,-0.0043481555767357,0.0,0.0,0.0,-0.0058150999248027,60.0,-1.9303641319274905,-0.0,-6.37731858432744e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.076410060515629e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.557904559187592e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.059441122692078e-05,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.557895828038454e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.0004533852334134,287.3847351074219,294.1499938964844,283.9757385253906,282.98077392578125,287.685791015625,284.5752868652344,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021794953677158e-09,0.0009671376901678,-0.0043481555767357,0.0,0.0,0.0,-0.0058150999248027,60.0,-1.9303641319274905,-0.0,-6.37731858432744e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.079073061002418e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.560708713252096e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.061512587824836e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.56069998210296e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0004535182670224,287.37994384765625,294.1499938964844,283.85760498046875,282.9245910644531,287.62109375,284.4762268066406,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054892034308864e-09,0.0009674208704382,-0.0044348831288516,0.0,0.0,0.0,-0.0058315088972449,60.0,-2.0114011764526367,-0.0,-6.381051775861124e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.079073061002418e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.560708713252096e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.061512587824836e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.56069998210296e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0004535182670224,287.37994384765625,294.1499938964844,283.85760498046875,282.9245910644531,287.62109375,284.4762268066406,286.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054892034308864e-09,0.0009674208704382,-0.0044348831288516,0.0,0.0,0.0,-0.0058315088972449,60.0,-2.0114011764526367,-0.0,-6.381051775861124e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.078844595933332e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.560467879055068e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.06133505445905e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635314941406,0.0,0.0,9.560459147905932e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0004535068583209,287.3775634765625,294.1499938964844,283.8003845214844,282.8970947265625,287.5884094238281,284.42596435546875,286.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0503034591674805,-0.0,-6.380726347288146e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.078429138753565e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.560029866406694e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,7.061011274345219e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.560021135257556e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0004534860781859,287.3752136230469,294.1499938964844,283.7445373535156,282.8699951171875,287.5555114746094,284.375732421875,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.088218212127685,-0.0,-6.380137307360202e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.078536822926252e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.560144098941235e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,7.061095675453544e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.5601353677921e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.0004534914914984,287.3705139160156,294.1499938964844,283.6371765136719,282.8173217773437,287.4892272949219,284.27508544921875,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.161402463912964,-0.0,-6.380280836992824e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.078536822926252e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.560144098941235e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,7.061095675453544e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.5601353677921e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564514160156,0.0,0.0,0.0004534914914984,287.3705139160156,294.1499938964844,283.6371765136719,282.8173217773437,287.4892272949219,284.27508544921875,286.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.161402463912964,-0.0,-6.380280836992824e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.082635369850324e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.564459469402208e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,7.064282544888556e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.564450738253072e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,0.0004536962078418,287.3658752441406,294.1499938964844,283.5361633300781,282.7669677734375,287.4222717285156,284.1715087890625,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990353899463803e-09,0.0009677984635345,-0.004550555255264,0.0,0.0,0.0,-0.0058533931151032,60.0,-2.2311270236968994,-0.0,-6.386033390981538e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.082635369850324e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.564459469402208e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,7.064282544888556e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.564450738253072e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,0.0004536962078418,287.3658752441406,294.1499938964844,283.5361633300781,282.7669677734375,287.4222717285156,284.1715087890625,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990353899463803e-09,0.0009677984635345,-0.004550555255264,0.0,0.0,0.0,-0.0058533931151032,60.0,-2.2311270236968994,-0.0,-6.386033390981538e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.074445551959798e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.555835276842116e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,7.0579131715931e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.555827273288742e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0004532871244009,287.3612670898437,294.1499938964844,283.4422302246094,282.71923828125,287.35479736328125,284.0709533691406,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996923737479505e-09,0.0009669255814515,-0.0042829825542867,0.0,0.0,0.0,-0.0058027734048664,60.0,-2.2949373722076416,-0.0,-6.37451336160666e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.074445551959798e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.555835276842116e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,7.0579131715931e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.555827273288742e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0004532871244009,287.3612670898437,294.1499938964844,283.4422302246094,282.71923828125,287.35479736328125,284.0709533691406,286.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996923737479505e-09,0.0009669255814515,-0.0042829825542867,0.0,0.0,0.0,-0.0058027734048664,60.0,-2.2949373722076416,-0.0,-6.37451336160666e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.067874634638427e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.548915841151028e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,7.052802538964897e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.548907837597652e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.000452958891401,287.3583679199219,294.1499938964844,283.3860778808594,282.6902770996094,287.3114624023437,284.01202392578125,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662268566899,1.915007930008983e-09,0.000966224935837,-0.0040683303959667,0.0,0.0,0.0,-0.0057621630840003,60.0,-2.332233667373657,-0.0,-6.365279858755457e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
