time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088440,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.065565245691688e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.546483488520607e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.051006105029956e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.546475484967232e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0004528435238171,287.3567199707031,294.1499938964844,283.35595703125,282.674560546875,287.2870178222656,283.9801330566406,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.8862043038581078e-09,0.0009659786010161,-0.0039928536862134,0.0,0.0,0.0,-0.005747883580625,60.0,-2.352363586425781,-0.0,-6.362034099538505e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.062655590241776e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.543419582769276e-05,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.048742554616183e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.5434115792159e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,0.0004526982083916,287.3544616699219,294.1499938964844,283.31591796875,282.6534729003906,287.2530517578125,283.93731689453125,286.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499174414543518e-09,0.0009656682959757,-0.0038977675139904,0.0,0.0,0.0,-0.005729894619435,60.0,-2.379202365875244,-0.0,-6.357947057722414e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.05992856132798e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.540547762298957e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,7.046621612971649e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.54053975874558e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.0004525619733612,287.35223388671875,294.1499938964844,283.278076171875,282.63330078125,287.21905517578125,283.8959655761719,286.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.815901207180559e-09,0.0009653773740865,-0.0038086310960352,0.0,0.0,0.0,-0.0057130311615765,60.0,-2.4047038555145264,-0.0,-6.354117232376666e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.054813563125208e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.535161370877177e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.042643119348213e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.5351533673238e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004523064708337,287.3477478027344,294.1499938964844,283.2091979980469,282.5957946777344,287.15106201171875,283.8170166015625,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520982442675859e-09,0.0009648317354731,-0.0036414407659322,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.451751708984375,-0.0,-6.34693577694634e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.054813563125208e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361572265625,0.0,0.0,9.535161370877177e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.042643119348213e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.5351533673238e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004523064708337,287.3477478027344,294.1499938964844,283.2091979980469,282.5957946777344,287.15106201171875,283.8170166015625,286.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520982442675859e-09,0.0009648317354731,-0.0036414407659322,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.451751708984375,-0.0,-6.34693577694634e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.049907384905964e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.529994713375344e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.038826879579574e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.529986709821968e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004520613874774,287.3433532714844,294.1499938964844,283.1499938964844,282.5624389648437,287.0832214355469,283.7435302734375,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4924330711364746,-0.0,-6.340051328379559e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.049907384905964e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.529994713375344e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.038826879579574e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.529986709821968e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004520613874774,287.3433532714844,294.1499938964844,283.1499938964844,282.5624389648437,287.0832214355469,283.7435302734375,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4924330711364746,-0.0,-6.340051328379559e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.045023762155324e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.52485206653364e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.03502882970497e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.524844790576026e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0004518174391705,287.3389892578125,294.1499938964844,283.09649658203125,282.5314636230469,287.0155944824219,283.6751708984375,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5281128883361816,-0.0,-6.333202406949567e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.045023762155324e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.52485206653364e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.03502882970497e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.524844790576026e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0004518174391705,287.3389892578125,294.1499938964844,283.09649658203125,282.5314636230469,287.0155944824219,283.6751708984375,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5281128883361816,-0.0,-6.333202406949567e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.040213626576588e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.519787272438408e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.031287532299757e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.519779268885031e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004515771870501,287.33465576171875,294.1499938964844,283.04425048828125,282.5008850097656,286.9482727050781,283.6117553710937,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5614521503448486,-0.0,-6.326460777472678e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,9.040213626576588e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.519787272438408e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.031287532299757e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.519779268885031e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0004515771870501,287.33465576171875,294.1499938964844,283.04425048828125,282.5008850097656,286.9482727050781,283.6117553710937,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5614521503448486,-0.0,-6.326460777472678e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.038025746122004e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.517482976661996e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.0295856858138e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.51747497310862e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004514679021667,287.3324890136719,294.1499938964844,283.01861572265625,282.4857482910156,286.91473388671875,283.5818176269531,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5776827335357666,-0.0,-6.323394785567872e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.036368282977492e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.515737474430352e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.028296386124566e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.515729470876975e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,0.0004513851017691,287.3303527832031,294.1499938964844,282.9932556152344,282.470703125,286.8812561035156,283.55279541015625,286.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219967508528492e-09,0.0009628640254959,-0.0030384778510779,0.0,0.0,0.0,-0.0055673290044069,60.0,-2.5937516689300537,-0.0,-6.321071310821935e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.034153481479734e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.513405530015008e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.026573439361528e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.513397526461632e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004512744781095,287.3261108398437,294.1499938964844,282.9435119628906,282.4408874511719,286.8145446777344,283.4960632324219,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626290411688,1.494337209528851e-09,0.0009626275859773,-0.0029659979045391,0.0,0.0,0.0,-0.0055536176078021,60.0,-2.6256473064422607,-0.0,-6.317965528523929e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.034153481479734e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.513405530015008e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.026573439361528e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.513397526461632e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004512744781095,287.3261108398437,294.1499938964844,282.9435119628906,282.4408874511719,286.8145446777344,283.4960632324219,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626290411688,1.494337209528851e-09,0.0009626275859773,-0.0029659979045391,0.0,0.0,0.0,-0.0055536176078021,60.0,-2.6256473064422607,-0.0,-6.317965528523929e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.02306055650115e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.501723980065437e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.017945608822629e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.50171597651206e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0004507203702814,287.3219299316406,294.1499938964844,282.8949584960937,282.4114074707031,286.7481994628906,283.4465637207031,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614467271603,1.356060264079417e-09,0.0009614453883841,-0.0026036517228931,0.0,0.0,0.0,-0.0054850685410201,60.0,-2.6553192138671875,-0.0,-6.30245224897408e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.02306055650115e-05,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.501723980065437e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,7.017945608822629e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.50171597651206e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,0.0004507203702814,287.3219299316406,294.1499938964844,282.8949584960937,282.4114074707031,286.7481994628906,283.4465637207031,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614467271603,1.356060264079417e-09,0.0009614453883841,-0.0026036517228931,0.0,0.0,0.0,-0.0054850685410201,60.0,-2.6553192138671875,-0.0,-6.30245224897408e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.014687384478748e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.492906247032806e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.011432899162173e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.492898971075192e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004503021191339,287.3177490234375,294.1499938964844,282.84765625,282.3822326660156,286.6822204589844,283.4053649902344,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605537634342,1.2516726544120615e-09,0.0009605524828657,-0.0023301099427044,0.0,0.0,0.0,-0.0054333182051777,60.0,-2.683520555496216,-0.0,-6.290753162829787e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.014687384478748e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.492906247032806e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.011432899162173e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.492898971075192e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004503021191339,287.3177490234375,294.1499938964844,282.84765625,282.3822326660156,286.6822204589844,283.4053649902344,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605537634342,1.2516726544120615e-09,0.0009605524828657,-0.0023301099427044,0.0,0.0,0.0,-0.0054333182051777,60.0,-2.683520555496216,-0.0,-6.290753162829787e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.009458153741434e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047546386719,0.0,0.0,9.487399802310392e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.007366366451606e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.487392526352778e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004500409122556,287.3147888183594,294.1499938964844,282.8143310546875,282.3614501953125,286.6349182128906,283.3798828125,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864750293355542e-09,0.0009599949698895,-0.0021592632401734,0.0,0.0,0.0,-0.0054009966552257,60.0,-2.7035484313964844,-0.0,-6.283451625677118e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.007343760458753e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.485173359280452e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.005721272435039e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.485166083322838e-05,298.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0004499352944549,287.3136291503906,294.1499938964844,282.8015441894531,282.3533935546875,286.6165771484375,283.37078857421875,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770695772,1.1601115623705027e-09,0.0009597695316188,-0.0020901791285723,0.0,0.0,0.0,-0.0053879274055361,60.0,-2.7112481594085693,-0.0,-6.280500741695505e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.003809100249782e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.481450979365036e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,7.002972415648401e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.481443703407422e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004497587215155,287.3116455078125,294.1499938964844,282.7789306640625,282.3390808105469,286.5844421386719,283.3563232421875,286.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009430394275113,1.0996602517465703e-09,0.0009430383215658,-0.0019479836337268,0.0,0.0,0.0,-0.0052764560095965,60.0,-2.7054760456085205,-0.0,-6.275568864566594e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.006504114950076e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.484288602834567e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,7.005067891441286e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,9.484281326876952e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0004498933267313,287.3119201660156,294.1499938964844,282.7566223144531,282.3248291015625,286.5551147460937,283.34259033203125,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007584426202811,9.480235485526123e-10,0.0007584416889585,-0.0017339261248707,0.0,0.0,0.0,-0.0042799147777259,60.0,-2.577141046524048,-0.0,-6.279321951296879e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,4.0434075344819576e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,4.25790531153325e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,3.1448766094399616e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,4.257902401150204e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0002019764797296,287.3106384277344,294.1499938964844,282.7128601074219,282.2965393066406,286.50616455078125,283.3193359375,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006673589814454,7.757702258359701e-10,0.0006673582247458,-0.0013721538707613,0.0,0.0,0.0,-0.0037229189183562,60.0,-2.10721206665039,-0.0,-1.2655954506612945e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,4.0434075344819576e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,4.25790531153325e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,3.1448766094399616e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,4.257902401150204e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,0.0002019764797296,287.3106384277344,294.1499938964844,282.7128601074219,282.2965393066406,286.50616455078125,283.3193359375,286.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006673589814454,7.757702258359701e-10,0.0006673582247458,-0.0013721538707613,0.0,0.0,0.0,-0.0037229189183562,60.0,-2.10721206665039,-0.0,-1.2655954506612945e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,4.626942245522514e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,4.8723959480412304e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,3.5987373848911375e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,4.8723923100624233e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0002311252465005,287.31182861328125,294.1499938964844,282.6703186035156,282.2684936523437,286.47515869140625,283.3134460449219,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004124771803617,5.359738763921481e-10,0.0004124766273889,-0.000996607588604,0.0,0.0,0.0,-0.002335678320378,60.0,-1.5704338550567627,-0.0,-1.6572490935118367e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,4.626942245522514e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,4.8723959480412304e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,3.5987373848911375e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,4.8723923100624233e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0002311252465005,287.31182861328125,294.1499938964844,282.6703186035156,282.2684936523437,286.47515869140625,283.3134460449219,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004124771803617,5.359738763921481e-10,0.0004124766273889,-0.000996607588604,0.0,0.0,0.0,-0.002335678320378,60.0,-1.5704338550567627,-0.0,-1.6572490935118367e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.386385287740268e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,3.566029045032337e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,2.633858639455866e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,3.5660264984471723e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0001691568904789,287.31549072265625,294.1499938964844,282.62890625,282.2406921386719,286.4565124511719,283.3048095703125,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608344704844,4.5131354209360087e-10,0.0003608340339269,-0.0008256768924184,0.0,0.0,0.0,-0.0020324804354459,60.0,-1.1997616291046145,-0.0,-8.877123924833086e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.386385287740268e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,3.566029045032337e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,2.633858639455866e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,3.5660264984471723e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0001691568904789,287.31549072265625,294.1499938964844,282.62890625,282.2406921386719,286.4565124511719,283.3048095703125,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608344704844,4.5131354209360087e-10,0.0003608340339269,-0.0008256768924184,0.0,0.0,0.0,-0.0020324804354459,60.0,-1.1997616291046145,-0.0,-8.877123924833086e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,3.128974276478402e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,3.2949625165201724e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,2.433649751765188e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,3.2949599699350074e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0001562986726639,287.3199768066406,294.1499938964844,282.5886535644531,282.21307373046875,286.4427185058594,283.3016662597656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335959045216,4.17197609792197e-10,0.000333595497068,-0.0007632240885868,0.0,0.0,0.0,-0.0018790236208587,60.0,-1.0391623973846436,-0.0,-7.57885132429692e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,3.128974276478402e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,3.2949625165201724e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,2.433649751765188e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,3.2949599699350074e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0001562986726639,287.3199768066406,294.1499938964844,282.5886535644531,282.21307373046875,286.4427185058594,283.3016662597656,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335959045216,4.17197609792197e-10,0.000333595497068,-0.0007632240885868,0.0,0.0,0.0,-0.0018790236208587,60.0,-1.0391623973846436,-0.0,-7.57885132429692e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,3.105050927842967e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,3.269770240876824e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.415042763459496e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,3.269767694291659e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0001551036548335,287.3220520019531,294.1499938964844,282.5689697265625,282.1993408203125,286.4364318847656,283.3006286621094,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003286066348664,4.115652263436687e-10,0.0003286062274128,-0.0007534057949669,0.0,0.0,0.0,-0.0018512933747842,60.0,-1.0100311040878296,-0.0,-7.463402340590619e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,3.0545492336386815e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,3.216589539078996e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,2.375763506279327e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,3.2165869924938306e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0001525809930171,287.3243103027344,294.1499938964844,282.549560546875,282.1856689453125,286.4302062988281,283.2997741699219,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254748298786,4.070876691297798e-10,0.000325474422425,-0.0007447660318575,0.0,0.0,0.0,-0.0018333089537918,60.0,-0.993789553642273,-0.0,-7.222600739709151e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,2.8812770324293524e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,3.034125256817788e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,2.2409960365621373e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,3.034123074030504e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0001439256884623,287.328857421875,294.1499938964844,282.5115966796875,282.1584167480469,286.41851806640625,283.298828125,286.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084588970523,3.8544448188737585e-10,0.0003084585187025,-0.000704881560523,0.0,0.0,0.0,-0.0017372416332364,60.0,-0.9607495665550232,-0.0,-6.4264225052568236e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,2.8812770324293524e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,3.034125256817788e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,2.2409960365621373e-05,297.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,3.034123074030504e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0001439256884623,287.328857421875,294.1499938964844,282.5115966796875,282.1584167480469,286.41851806640625,283.298828125,286.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003084588970523,3.8544448188737585e-10,0.0003084585187025,-0.000704881560523,0.0,0.0,0.0,-0.0017372416332364,60.0,-0.9607495665550232,-0.0,-6.4264225052568236e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,2.5712863134685904e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.707689964154269e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.99989190150518e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,2.7076879632659256e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0001284410245716,287.3330383300781,294.1499938964844,282.4747314453125,282.1313171386719,286.40869140625,283.2994384765625,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745020028669,3.4320357666928203e-10,0.0002745016536209,-0.0006277864449657,0.0,0.0,0.0,-0.0015461130533367,60.0,-0.890009343624115,-0.0,-5.117997581294276e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,2.5712863134685904e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,2.707689964154269e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.99989190150518e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,2.7076879632659256e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.0001284410245716,287.3330383300781,294.1499938964844,282.4747314453125,282.1313171386719,286.40869140625,283.2994384765625,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745020028669,3.4320357666928203e-10,0.0002745016536209,-0.0006277864449657,0.0,0.0,0.0,-0.0015461130533367,60.0,-0.890009343624115,-0.0,-5.117997581294276e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,2.0310973923187703e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,2.138844683940988e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.579744457558263e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,2.138843228749465e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0001014574809232,287.3370361328125,294.1499938964844,282.4389953613281,282.1043395996094,286.40203857421875,283.3021240234375,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176452544517,2.7191493501277364e-10,0.0002176449925173,-0.0004972240421921,0.0,0.0,0.0,-0.0012257472844794,60.0,-0.7705584764480591,-0.0,-3.1934539457267874e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,2.0310973923187703e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,2.138844683940988e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.579744457558263e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,2.138843228749465e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0001014574809232,287.3370361328125,294.1499938964844,282.4389953613281,282.1043395996094,286.40203857421875,283.3021240234375,286.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176452544517,2.7191493501277364e-10,0.0002176449925173,-0.0004972240421921,0.0,0.0,0.0,-0.0012257472844794,60.0,-0.7705584764480591,-0.0,-3.1934539457267874e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
