time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090780,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,1.6497846445417963e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,1.737303682602942e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,1.2831674212065993e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,1.7373024093103595e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,8.24101225589402e-05,287.33984375,294.1499938964844,282.4112243652344,282.0828552246094,286.3992614746094,283.3050537109375,286.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001620439434191,2.061017190246872e-10,0.0001620437396923,-0.0003798011748585,0.0,0.0,0.0,-0.0009148482349701,60.0,-0.6009169220924377,-0.0,-2.1069470612644636e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,1.5170242477324791e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,1.597500522620976e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,1.1799093044828624e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,1.597499431227334e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.577847281936556e-05,287.3404235839844,294.1499938964844,282.4043884277344,282.0774841308594,286.3987731933594,283.3058166503906,286.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001515128969913,1.9202923973171688e-10,0.0001515126932645,-0.0003533355193212,0.0,0.0,0.0,-0.0008549773483537,60.0,-0.5642341375350952,-0.0,-1.7814931752013763e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,1.1961846212216187e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,1.2596407032106072e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.303669685323255e-06,297.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,1.2596397937159054e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,5.975187013973482e-05,287.3412475585937,294.1499938964844,282.3874816894531,282.0640869140625,286.3978576660156,283.3075866699219,286.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274597743758,1.5941992170809272e-10,0.0001274596143048,-0.0002916581579484,0.0,0.0,0.0,-0.0007179444073699,60.0,-0.483672171831131,-0.0,-1.1076320971525884e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.689918442745691e-06,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,1.0203956662735436e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,7.536612429248635e-06,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,1.0203949386777822e-05,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,4.8403126129414886e-05,287.34197998046875,294.1499938964844,282.370849609375,282.0507202148437,286.39727783203125,283.3089599609375,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032511499943,1.2914105895767136e-10,0.000103251019027,-0.0002362630912102,0.0,0.0,0.0,-0.0005815841141156,60.0,-0.4070234000682831,-0.0,-7.268408652727484e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,6.20100445303251e-06,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,6.529960501211463e-06,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,4.8230099309876096e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,6.529955953737954e-06,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,3.0975290428614244e-05,287.3428039550781,294.1499938964844,282.33837890625,282.0240173339844,286.39666748046875,283.310791015625,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607495743082836e-05,8.264304518501575e-11,6.60748773952946e-05,-0.0001511951559223,0.0,0.0,0.0,-0.0003721812390722,60.0,-0.2728069424629211,-0.0,-2.97661867376675e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,6.20100445303251e-06,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,6.529960501211463e-06,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,4.8230099309876096e-06,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,6.529955953737954e-06,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,3.0975290428614244e-05,287.3428039550781,294.1499938964844,282.33837890625,282.0240173339844,286.39666748046875,283.310791015625,286.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607495743082836e-05,8.264304518501575e-11,6.60748773952946e-05,-0.0001511951559223,0.0,0.0,0.0,-0.0003721812390722,60.0,-0.2728069424629211,-0.0,-2.97661867376675e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,4.335778612585273e-06,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,4.56578663943219e-06,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,3.37227652380534e-06,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,4.565783001453383e-06,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,2.1658102923538536e-05,287.3431396484375,294.1499938964844,282.3115234375,282.0012512207031,286.396484375,283.3115234375,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.61999952676706e-05,5.778449940763153e-11,4.619993706000969e-05,-0.0001057165354723,0.0,0.0,0.0,-0.0002602313179522,60.0,-0.190845102071762,-0.0,-1.455235515424036e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,4.114850071346154e-06,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,4.333137894718675e-06,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,3.200442961315275e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,4.333134711487219e-06,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,2.055452023341786e-05,287.3431701660156,294.1499938964844,282.3070068359375,281.9973449707031,286.3964538574219,283.3116149902344,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.384589919936843e-05,5.4840149782409136e-11,4.3845844629686326e-05,-0.0001003297948045,0.0,0.0,0.0,-0.0002469713799655,60.0,-0.1806378662586212,-0.0,-1.3107115393040658e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.9442610411933856e-06,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,3.1004506126919296e-06,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,2.2899837404111167e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.100448338955175e-06,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.4707186892337631e-05,287.3432922363281,294.1499938964844,282.2767028808594,281.970703125,286.3963623046875,283.31201171875,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1372575904242694e-05,3.923919522641484e-11,3.1372535886475816e-05,-7.178793021012098e-05,0.0,0.0,0.0,-0.0001767127250786,60.0,-0.1254744529724121,-0.0,-6.710450944913404e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,2.9442610411933856e-06,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,3.1004506126919296e-06,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,2.2899837404111167e-06,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,3.100448338955175e-06,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,1.4707186892337631e-05,287.3432922363281,294.1499938964844,282.2767028808594,281.970703125,286.3963623046875,283.31201171875,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1372575904242694e-05,3.923919522641484e-11,3.1372535886475816e-05,-7.178793021012098e-05,0.0,0.0,0.0,-0.0001767127250786,60.0,-0.1254744529724121,-0.0,-6.710450944913404e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,2.188189682783559e-06,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.3042705379339168e-06,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.7019274309859611e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.304268718944513e-06,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.093045557354344e-05,287.3433837890625,294.1499938964844,282.2474365234375,281.9440612792969,286.39630126953125,283.312255859375,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3316255465033464e-05,2.916274166597788e-11,2.3316226361203007e-05,-5.335314926924184e-05,0.0,0.0,0.0,-0.000131333770696,60.0,-0.0910454168915748,-0.0,-3.7065427116456107e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,2.188189682783559e-06,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.3042705379339168e-06,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.7019274309859611e-06,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.304268718944513e-06,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.093045557354344e-05,287.3433837890625,294.1499938964844,282.2474365234375,281.9440612792969,286.39630126953125,283.312255859375,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3316255465033464e-05,2.916274166597788e-11,2.3316226361203007e-05,-5.335314926924184e-05,0.0,0.0,0.0,-0.000131333770696,60.0,-0.0910454168915748,-0.0,-3.7065427116456107e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,1.856565972957469e-06,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,1.955054585778271e-06,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.4439975757341017e-06,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,1.955053221536218e-06,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.27392738958588e-06,287.3434143066406,294.1499938964844,282.2331848144531,281.9307556152344,286.39630126953125,283.31231689453125,286.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782657545874827e-05,2.474309993005797e-11,1.978263389901258e-05,-4.526742486632429e-05,0.0,0.0,0.0,-0.0001114300248445,60.0,-0.0779343321919441,-0.0,-2.6682090564778e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,1.5282162166840862e-06,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.6092863006633706e-06,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,1.188614078273531e-06,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,1.6092850501081557e-06,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.633752829860896e-06,287.34344482421875,294.1499938964844,282.2192077636719,281.9174194335937,286.3962707519531,283.3123474121094,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.62839478434762e-05,2.0367089959005824e-11,1.628392783459276e-05,-3.726152499439195e-05,0.0,0.0,0.0,-9.17227880563587e-05,60.0,-0.0658615306019783,-0.0,-1.8078762445417063e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.364026709590688e-07,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.860776799541782e-07,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.283140917024866e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.860769978331518e-07,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,4.677523065765854e-06,287.34344482421875,294.1499938964844,282.1920166015625,281.8907165527344,286.3962707519531,283.3124084472656,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.977905392588582e-06,1.2479785434227342e-11,9.977892659662755e-06,-2.283178037032485e-05,0.0,0.0,0.0,-5.620265437755734e-05,60.0,-0.0436571575701236,-0.0,-6.7877270644445264e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.364026709590688e-07,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.860776799541782e-07,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,7.283140917024866e-07,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.860769978331518e-07,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,4.677523065765854e-06,287.34344482421875,294.1499938964844,282.1920166015625,281.8907165527344,286.3962707519531,283.3124084472656,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.977905392588582e-06,1.2479785434227342e-11,9.977892659662755e-06,-2.283178037032485e-05,0.0,0.0,0.0,-5.620265437755734e-05,60.0,-0.0436571575701236,-0.0,-6.7877270644445264e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,5.362082333704166e-07,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,5.646534191328101e-07,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,4.17051353451825e-07,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,5.646530212288781e-07,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.678469854799914e-06,287.34344482421875,294.1499938964844,282.16961669921875,281.86785888671875,286.3962707519531,283.3124084472656,286.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.713654900318943e-06,7.146344713909736e-12,5.713647624361329e-06,-1.3074147318548056e-05,0.0,0.0,0.0,-3.218337951693684e-05,60.0,-0.0280659887939691,-0.0,-2.2256968403716604e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,4.846474439546e-07,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,5.103573812448303e-07,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.769484919757815e-07,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,5.103570401843172e-07,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,2.420913233436295e-06,287.3434143066406,294.1499938964844,282.1658630371094,281.86395263671875,286.3962707519531,283.3124084472656,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.164240519661689e-06,6.459167836009305e-12,5.164234153198777e-06,-1.1816960977739654e-05,0.0,0.0,0.0,-2.908868191298097e-05,60.0,-0.0257301945239305,-0.0,-1.818238810381845e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,2.111498531576217e-07,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,2.223511046395288e-07,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.642278704139244e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.223509341092722e-07,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.0547367992330692e-06,287.3434143066406,294.1499938964844,282.14068603515625,281.8370666503906,286.3962707519531,283.3124084472656,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249960971312248e-06,2.8141141760612558e-12,2.249958015454468e-06,-5.148411673872033e-06,0.0,0.0,0.0,-1.267336483579129e-05,60.0,-0.0132387373596429,-0.0,-3.4512838550590523e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,2.111498531576217e-07,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,2.223511046395288e-07,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.642278704139244e-07,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.223509341092722e-07,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.0547367992330692e-06,287.3434143066406,294.1499938964844,282.14068603515625,281.8370666503906,286.3962707519531,283.3124084472656,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249960971312248e-06,2.8141141760612558e-12,2.249958015454468e-06,-5.148411673872033e-06,0.0,0.0,0.0,-1.267336483579129e-05,60.0,-0.0132387373596429,-0.0,-3.4512838550590523e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,8.128416340014155e-08,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,8.559619146808475e-08,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,6.322109413758882e-08,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,8.559612751923852e-08,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,4.060310345721519e-07,287.3434143066406,294.1499938964844,282.119384765625,281.8133544921875,286.3962707519531,283.3124084472656,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-8.66157790824218e-07,1.0833630000040009e-12,8.661567107992596e-07,-1.981953346330556e-06,0.0,0.0,0.0,-4.878820618614554e-06,60.0,-0.0064969439990818,-0.0,-5.1145912727474166e-14,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,7.133458268526739e-08,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.511879118737853e-08,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,5.548252346443405e-08,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.511874144938703e-08,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,3.563308439424873e-07,287.3433837890625,294.1499938964844,282.1165466308594,281.8100891113281,286.3962707519531,283.3124084472656,286.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.601373113175214e-07,9.507588943566405e-13,7.601363449794007e-07,-1.7393550706401584e-06,0.0,0.0,0.0,-4.281639121472836e-06,60.0,-0.0058356132358312,-0.0,-3.939120961382082e-14,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,3.498215406239069e-08,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,3.683791405251213e-08,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,2.7208375996679024e-08,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,3.683788918351638e-08,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.7474302183018153e-07,287.3433837890625,294.1499938964844,282.1048278808594,281.79656982421875,286.3962707519531,283.3124084472656,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.727719786184025e-07,4.662329550209069e-13,3.727715238710516e-07,-8.529772230758681e-07,0.0,0.0,0.0,-2.099710400216281e-06,60.0,-0.0036014530342072,-0.0,-9.47310043857832e-15,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,1.5890419646780174e-08,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.6733388008560723e-08,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.2359230971981106e-08,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.6733375574062848e-08,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.93759014072748e-08,287.3433837890625,294.1499938964844,282.0933837890625,281.7829895019531,286.3962707519531,283.3124084472656,286.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6933316260292488e-07,2.1178368845957418e-13,1.6933294944010413e-07,-3.874642118262273e-07,0.0,0.0,0.0,-9.53790731728077e-07,60.0,-0.0021816883236169,-0.0,-1.954653674907255e-15,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,1.2953130790194223e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.3640278906379422e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.0074671097370922e-09,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.3640270024595223e-09,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,6.470354474430451e-09,287.3433837890625,294.1499938964844,282.0711975097656,281.7557067871094,286.3962707519531,283.3124084472656,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3799182241314156e-08,1.7254870899067673e-14,1.3799165365924182e-08,-3.157832750844136e-08,0.0,0.0,0.0,-7.772177923470738e-08,60.0,-0.0005430846358649,-0.0,-1.2988189800599404e-17,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,1.2953130790194223e-09,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.3640278906379422e-09,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.0074671097370922e-09,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.3640270024595223e-09,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,6.470354474430451e-09,287.3433837890625,294.1499938964844,282.0711975097656,281.7557067871094,286.3962707519531,283.3124084472656,286.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3799182241314156e-08,1.7254870899067673e-14,1.3799165365924182e-08,-3.157832750844136e-08,0.0,0.0,0.0,-7.772177923470738e-08,60.0,-0.0005430846358649,-0.0,-1.2988189800599404e-17,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.302551482813442e-10,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.42469905264997e-10,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.790875642226908e-10,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.4246973873154326e-10,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.150171624608731e-09,287.3433837890625,294.1499938964844,282.04998779296875,281.7282409667969,286.3962707519531,283.3124084472656,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.468653503839846e-09,-3.0892043328105018e-15,-2.468650617259982e-09,5.6387889912912215e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001189766626339,-0.0,-4.1040987436942987e-19,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.302551482813442e-10,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.42469905264997e-10,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.790875642226908e-10,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.4246973873154326e-10,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.150171624608731e-09,287.3433837890625,294.1499938964844,282.04998779296875,281.7282409667969,286.3962707519531,283.3124084472656,286.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,2.468653503839846e-09,-3.0892043328105018e-15,-2.468650617259982e-09,5.6387889912912215e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001189766626339,-0.0,-4.1040987436942987e-19,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.4048870533865948e-11,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.5324634750356623e-11,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.8704700982530288e-11,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.5324615668398387e-11,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2012903172209375e-10,287.3433837890625,294.1499938964844,282.0292358398437,281.7006530761719,286.3962707519531,283.3124084472656,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6657046015010616e-10,3.2520628281834944e-16,2.6657012708319883e-10,-6.025360210770714e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.887073060264811e-05,-0.0,-4.477014091247394e-21,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.4048870533865948e-11,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.5324634750356623e-11,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.8704700982530288e-11,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.5324615668398387e-11,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2012903172209375e-10,287.3433837890625,294.1499938964844,282.0292358398437,281.7006530761719,286.3962707519531,283.3124084472656,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6657046015010616e-10,3.2520628281834944e-16,2.6657012708319883e-10,-6.025360210770714e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.887073060264811e-05,-0.0,-4.477014091247394e-21,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-5.116781130742876e-12,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-5.388220251922871e-12,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-3.979723668667834e-12,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-5.38821634879505e-12,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-2.5559370592231897e-11,287.3433837890625,294.1499938964844,282.0083923339844,281.6729431152344,286.3962707519531,283.3124084472656,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,5.636737257508351e-11,-1.0726497680505887e-16,-5.636726849167495e-11,1.2693790463202959e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.879416782292537e-06,-0.0,-2.0267154368383882e-22,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-5.116781130742876e-12,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-5.388220251922871e-12,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-3.979723668667834e-12,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-5.38821634879505e-12,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-2.5559370592231897e-11,287.3433837890625,294.1499938964844,282.0083923339844,281.6729431152344,286.3962707519531,283.3124084472656,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,5.636737257508351e-11,-1.0726497680505887e-16,-5.636726849167495e-11,1.2693790463202959e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.879416782292537e-06,-0.0,-2.0267154368383882e-22,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.9979553222656,281.6590576171875,286.3962707519531,283.3124084472656,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-5.8084947340830695e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.98748779296875,281.6451416015625,286.3962707519531,283.3124084472656,286.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.2853639570239466e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.966552734375,281.61724853515625,286.3962707519531,283.3124084472656,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.973255959659582e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.966552734375,281.61724853515625,286.3962707519531,283.3124084472656,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.973255959659582e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.945556640625,281.5893249511719,286.3962707519531,283.3124084472656,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7074388697932995e-12,-2.7943757550623506e-18,3.707441905559383e-12,-3.0791994388296162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.543173195590498e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.945556640625,281.5893249511719,286.3962707519531,283.3124084472656,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7074388697932995e-12,-2.7943757550623506e-18,3.707441905559383e-12,-3.0791994388296162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.543173195590498e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.924560546875,281.5613098144531,286.3962707519531,283.3124084472656,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.312749984412221e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
