time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093120,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.924560546875,281.5613098144531,286.3962707519531,283.3124084472656,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.312749984412221e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.9043884277344,281.5343933105469,286.3962707519531,283.3124084472656,286.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.142647872460657e-06,-0.0,-8.564565255540634e-38,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.9035339355469,281.53326416015625,286.3962707519531,283.3124084472656,286.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.1360215214372147e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.8930358886719,281.51922607421875,286.3962707519531,283.3124084472656,286.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695793033469e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.0566176317515783e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.8825378417969,281.50518798828125,286.3962707519531,283.3124084472656,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695793033469e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.9812446225841995e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.8615417480469,281.4770812988281,286.3962707519531,283.3124084472656,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770154174142795e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8391740468359783e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.8615417480469,281.4770812988281,286.3962707519531,283.3124084472656,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770154174142795e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8391740468359783e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.8406066894531,281.4489440917969,286.3962707519531,283.3124084472656,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7074388697932995e-12,-2.7943757550623506e-18,3.707441905559383e-12,-3.0791994388296162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7074645484171924e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.8406066894531,281.4489440917969,286.3962707519531,283.3124084472656,286.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.7074388697932995e-12,-2.7943757550623506e-18,3.707441905559383e-12,-3.0791994388296162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7074645484171924e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.8197021484375,281.4208068847656,286.3962707519531,283.3124084472656,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695793033469e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.5856377331147089e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.8197021484375,281.4208068847656,286.3962707519531,283.3124084472656,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695793033469e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.5856377331147089e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.7988586425781,281.3926696777344,286.3962707519531,283.3124084472656,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695793033469e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.4726463177794358e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.7988586425781,281.3926696777344,286.3962707519531,283.3124084472656,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695793033469e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.4726463177794358e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.7884826660156,281.37860107421875,286.3962707519531,283.3124084472656,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770154174142795e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4198395774656092e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.7781066894531,281.3645324707031,286.3962707519531,283.3124084472656,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770154174142795e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3689227671420667e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.7574462890625,281.3363952636719,286.3962707519531,283.3124084472656,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,4.370393803798667e-12,-9.536748089039229e-18,-4.370384262819549e-12,6.56878934926497e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.2725771512123174e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.7574462890625,281.3363952636719,286.3962707519531,283.3124084472656,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,4.370393803798667e-12,-9.536748089039229e-18,-4.370384262819549e-12,6.56878934926497e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.2725771512123174e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,5.116781022322658e-13,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,5.388220251922874e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.979723722877945e-13,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,5.388216457215267e-13,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.555937015855103e-12,287.3433837890625,294.1499938964844,281.73687744140625,281.3083190917969,286.3962707519531,283.3124084472656,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7705447568142074e-12,-6.258602370170142e-18,-1.770538468441607e-12,5.50332132295828e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1825620731542583e-06,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,5.116781022322658e-13,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,5.388220251922874e-13,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.979723722877945e-13,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,5.388216457215267e-13,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.555937015855103e-12,287.3433837890625,294.1499938964844,281.73687744140625,281.3083190917969,286.3962707519531,283.3124084472656,286.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7705447568142074e-12,-6.258602370170142e-18,-1.770538468441607e-12,5.50332132295828e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1825620731542583e-06,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.7164001464844,281.2802734375,286.3962707519531,283.3124084472656,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.6592303702864242e-12,-7.495428464658418e-18,-1.659222889291434e-12,3.913285494261398e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0979664466503891e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.7164001464844,281.2802734375,286.3962707519531,283.3124084472656,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,1.6592303702864242e-12,-7.495428464658418e-18,-1.659222889291434e-12,3.913285494261398e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0979664466503891e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.69610595703125,281.25225830078125,286.3962707519531,283.3124084472656,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695793033469e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0198151585427695e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.69610595703125,281.25225830078125,286.3962707519531,283.3124084472656,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695793033469e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0198151585427695e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.6859741210937,281.23828125,286.3962707519531,283.3124084472656,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519329548056013e-12,-5.454108840277607e-18,1.0519383758164635e-12,1.257781313997175e-12,0.0,0.0,0.0,0.0,60.0,-3.455348178249551e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.6759033203125,281.2243347167969,286.3962707519531,283.3124084472656,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519329548056013e-12,-5.4541092538679135e-18,1.0519383758164635e-12,1.257781313997175e-12,0.0,0.0,0.0,0.0,60.0,-2.578377689133049e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.6558837890625,281.1964416503906,286.3962707519531,283.3124084472656,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.4061995443626074e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.6558837890625,281.1964416503906,286.3962707519531,283.3124084472656,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.4061995443626074e-06,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.63604736328125,281.16864013671875,286.3962707519531,283.3124084472656,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-9.5648806563986e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.63604736328125,281.16864013671875,286.3962707519531,283.3124084472656,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-9.5648806563986e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.61639404296875,281.14093017578125,286.3962707519531,283.3124084472656,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519329548056013e-12,-5.4541092538679135e-18,1.0519383758164635e-12,1.257781313997175e-12,0.0,0.0,0.0,0.0,60.0,-7.985686352185439e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.61639404296875,281.14093017578125,286.3962707519531,283.3124084472656,286.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519329548056013e-12,-5.4541092538679135e-18,1.0519383758164635e-12,1.257781313997175e-12,0.0,0.0,0.0,0.0,60.0,-7.985686352185439e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.596923828125,281.1133117675781,286.3962707519531,283.3124084472656,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-7.175937071224325e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.596923828125,281.1133117675781,286.3962707519531,283.3124084472656,286.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-7.175937071224325e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.5872497558594,281.0995178222656,286.3962707519531,283.3124084472656,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-6.879681677673943e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.5776672363281,281.0857849121094,286.3962707519531,283.3124084472656,286.9089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-6.612345941903186e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.5586242675781,281.0583801269531,286.3962707519531,283.3124084472656,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-6.119118438618898e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.5586242675781,281.0583801269531,286.3962707519531,283.3124084472656,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-6.119118438618898e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.53985595703125,281.0310974121094,286.3962707519531,283.3124084472656,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-5.681225161424663e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.53985595703125,281.0310974121094,286.3962707519531,283.3124084472656,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-5.681225161424663e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.5213317871094,281.0039367675781,286.3962707519531,283.3124084472656,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-5.277489094623888e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.5213317871094,281.0039367675781,286.3962707519531,283.3124084472656,286.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-5.277489094623888e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
