time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095580,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.5030517578125,280.9769287109375,286.3962707519531,283.3124084472656,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.904722459286859e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.5030517578125,280.9769287109375,286.3962707519531,283.3124084472656,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696206623776e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.904722459286859e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.4940185546875,280.9634704589844,286.3962707519531,283.3124084472656,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.740085444154829e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.4850769042969,280.9500732421875,286.3962707519531,283.3124084472656,286.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835697033804387e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.571121792196209e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.4673767089844,280.9233703613281,286.3962707519531,283.3124084472656,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835697033804387e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.244808451403515e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.4673767089844,280.9233703613281,286.3962707519531,283.3124084472656,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835697033804387e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.244808451403515e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.45001220703125,280.8968505859375,286.3962707519531,283.3124084472656,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.941266299989366e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.45001220703125,280.8968505859375,286.3962707519531,283.3124084472656,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.941266299989366e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.4328308105469,280.87030029296875,286.3962707519531,283.3124084472656,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.66504963267289e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.4328308105469,280.87030029296875,286.3962707519531,283.3124084472656,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.66504963267289e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.4157409667969,280.8435974121094,286.3962707519531,283.3124084472656,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.405228596875532e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.4157409667969,280.8435974121094,286.3962707519531,283.3124084472656,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.405228596875532e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.4072265625,280.8302001953125,286.3962707519531,283.3124084472656,286.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.287728418399638e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.3987121582031,280.8167419433594,286.3962707519531,283.3124084472656,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.171138871493895e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.3817749023437,280.7897644042969,286.3962707519531,283.3124084472656,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.950939972379274e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.3817749023437,280.7897644042969,286.3962707519531,283.3124084472656,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.950939972379274e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.36492919921875,280.7626647949219,286.3962707519531,283.3124084472656,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7564726678974694e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.36492919921875,280.7626647949219,286.3962707519531,283.3124084472656,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7564726678974694e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.3481140136719,280.7354431152344,286.3962707519531,283.3124084472656,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.5695197791719693e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.3481140136719,280.7354431152344,286.3962707519531,283.3124084472656,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.5695197791719693e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.33135986328125,280.7081298828125,286.3962707519531,283.3124084472656,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.375963248368862e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.33135986328125,280.7081298828125,286.3962707519531,283.3124084472656,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.375963248368862e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.3230285644531,280.6944580078125,286.3962707519531,283.3124084472656,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.291936880283174e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.3146667480469,280.6807556152344,286.3962707519531,283.3124084472656,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.21132637534538e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.29803466796875,280.6533203125,286.3962707519531,283.3124084472656,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0569365233313882e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.29803466796875,280.6533203125,286.3962707519531,283.3124084472656,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0569365233313882e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.28143310546875,280.6258544921875,286.3962707519531,283.3124084472656,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.9086949976099282e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.28143310546875,280.6258544921875,286.3962707519531,283.3124084472656,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.9086949976099282e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.2648620605469,280.5983581542969,286.3962707519531,283.3124084472656,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.78960078756063e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.2648620605469,280.5983581542969,286.3962707519531,283.3124084472656,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.78960078756063e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.24835205078125,280.57086181640625,286.3962707519531,283.3124084472656,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.67118983540604e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.24835205078125,280.57086181640625,286.3962707519531,283.3124084472656,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.67118983540604e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.2400817871094,280.5570983886719,286.3962707519531,283.3124084472656,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6081131093415024e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.2318420410156,280.5433654785156,286.3962707519531,283.3124084472656,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.555511346396088e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.2153625488281,280.515869140625,286.3962707519531,283.3124084472656,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.4430207784243978e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.2153625488281,280.515869140625,286.3962707519531,283.3124084472656,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.4430207784243978e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1988830566406,280.4884338378906,286.3962707519531,283.3124084472656,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.3309856683463297e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1988830566406,280.4884338378906,286.3962707519531,283.3124084472656,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.3309856683463297e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1824035644531,280.4610595703125,286.3962707519531,283.3124084472656,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.2360291634649914e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1824035644531,280.4610595703125,286.3962707519531,283.3124084472656,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.2360291634649914e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1659545898437,280.4337463378906,286.3962707519531,283.3124084472656,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.1531414401133588e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
