time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098040,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1659545898437,280.4337463378906,286.3962707519531,283.3124084472656,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.1531414401133588e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.1577453613281,280.4201354980469,286.3962707519531,283.3124084472656,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.120806132348662e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1495056152344,280.4065246582031,286.3962707519531,283.3124084472656,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.081867111452084e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.133056640625,280.37939453125,286.3962707519531,283.3124084472656,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0001179617802337e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.133056640625,280.37939453125,286.3962707519531,283.3124084472656,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0001179617802337e-07,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.1165771484375,280.3523864746094,286.3962707519531,283.3124084472656,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.327147409976533e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.1165771484375,280.3523864746094,286.3962707519531,283.3124084472656,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.327147409976533e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1000671386719,280.3255310058594,286.3962707519531,283.3124084472656,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-8.64172946535291e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.1000671386719,280.3255310058594,286.3962707519531,283.3124084472656,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-8.64172946535291e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.08355712890625,280.2987976074219,286.3962707519531,283.3124084472656,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-8.074722757100974e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.08355712890625,280.2987976074219,286.3962707519531,283.3124084472656,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-8.074722757100974e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.0752868652344,280.2854919433594,286.3962707519531,283.3124084472656,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835697033804387e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-7.774140442506906e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.0670166015625,280.2722473144531,286.3962707519531,283.3124084472656,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.589692785359149e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.0504455566406,280.2458801269531,286.3962707519531,283.3124084472656,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835697033804387e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-7.047734129628226e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,281.0504455566406,280.2458801269531,286.3962707519531,283.3124084472656,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835697033804387e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-7.047734129628226e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,5.116781022322658e-13,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,5.388220251922874e-13,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.979723722877945e-13,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,5.388216457215267e-13,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.555937015855103e-12,287.3433837890625,294.1499938964844,281.0338439941406,280.2196960449219,286.3962707519531,283.3124084472656,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7705447568142074e-12,-6.258603610941061e-18,-1.770538468441607e-12,5.50332132295828e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.719827183587769e-08,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,5.116781022322658e-13,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,5.388220251922874e-13,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.979723722877945e-13,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,5.388216457215267e-13,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.555937015855103e-12,287.3433837890625,294.1499938964844,281.0338439941406,280.2196960449219,286.3962707519531,283.3124084472656,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7705447568142074e-12,-6.258603610941061e-18,-1.770538468441607e-12,5.50332132295828e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.719827183587769e-08,-0.0,-2.0267154052839512e-24,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.0171813964844,280.1937255859375,286.3962707519531,283.3124084472656,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.196086133058999e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.0171813964844,280.1937255859375,286.3962707519531,283.3124084472656,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.196086133058999e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.00048828125,280.1679992675781,286.3962707519531,283.3124084472656,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519329548056013e-12,-5.454110081048525e-18,1.0519383758164635e-12,1.257781313997175e-12,0.0,0.0,0.0,0.0,60.0,-5.711055806045808e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,281.00048828125,280.1679992675781,286.3962707519531,283.3124084472656,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519329548056013e-12,-5.454110081048525e-18,1.0519383758164635e-12,1.257781313997175e-12,0.0,0.0,0.0,0.0,60.0,-5.711055806045808e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.9920959472656,280.1552429199219,286.3962707519531,283.3124084472656,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.501559385834298e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.98370361328125,280.1425170898437,286.3962707519531,283.3124084472656,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-5.287508741957937e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.9668884277344,280.1172790527344,286.3962707519531,283.3124084472656,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.8594070989338434e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.9668884277344,280.1172790527344,286.3962707519531,283.3124084472656,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.8594070989338434e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.95001220703125,280.0923156738281,286.3962707519531,283.3124084472656,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.7074388697932995e-12,-2.794377202628422e-18,3.707441905559383e-12,-3.0791994388296162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.520114060824199e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.95001220703125,280.0923156738281,286.3962707519531,283.3124084472656,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.7074388697932995e-12,-2.794377202628422e-18,3.707441905559383e-12,-3.0791994388296162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.520114060824199e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.9326477050781,280.06756591796875,286.3962707519531,283.3124084472656,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519329548056013e-12,-5.454110081048525e-18,1.0519383758164635e-12,1.257781313997175e-12,0.0,0.0,0.0,0.0,60.0,-4.41081162705359e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,-2.558390511161329e-13,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,-2.694110125961437e-13,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,-1.9898618614389725e-13,297.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,-2.6941082286076334e-13,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,-1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.9326477050781,280.06756591796875,286.3962707519531,283.3124084472656,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0519329548056013e-12,-5.454110081048525e-18,1.0519383758164635e-12,1.257781313997175e-12,0.0,0.0,0.0,0.0,60.0,-4.41081162705359e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.9145202636719,280.0428771972656,286.3962707519531,283.3124084472656,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.0715182336725775e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.9145202636719,280.0428771972656,286.3962707519531,283.3124084472656,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-4.0715182336725775e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.9051818847656,280.0306091308594,286.3962707519531,283.3124084472656,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877016658185199e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.9849872734976095e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.89569091796875,280.0183410644531,286.3962707519531,283.3124084472656,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-3.7959850374136295e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.87615966796875,279.99395751953125,286.3962707519531,283.3124084472656,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.502234591223896e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.87615966796875,279.99395751953125,286.3962707519531,283.3124084472656,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.502234591223896e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.8560485839844,279.96978759765625,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.26085825008704e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.8560485839844,279.96978759765625,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.26085825008704e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.8354187011719,279.94580078125,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770158310045866e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0376988036096015e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.8354187011719,279.94580078125,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770158310045866e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0376988036096015e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.8143005371094,279.92205810546875,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8327566070629483e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
