time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100440,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.8143005371094,279.92205810546875,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8327566070629483e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.8036193847656,279.9103088378906,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.739394133755013e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.7928161621094,279.89862060546875,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835696620214081e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.6255372986838665e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.7709655761719,279.8754577636719,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4661378716928084e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.7709655761719,279.8754577636719,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4661378716928084e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.7488708496094,279.8526611328125,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.468414983525236e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.7488708496094,279.8526611328125,286.3962707519531,283.3124084472656,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770162445948944e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.468414983525236e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.7265319824219,279.8302001953125,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770158310045866e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3887151812118645e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.7265319824219,279.8302001953125,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770158310045866e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3887151812118645e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.7041015625,279.8081359863281,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770158310045866e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.277135457973145e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.7041015625,279.8081359863281,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770158310045866e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.277135457973145e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.6928405761719,279.7972717285156,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.149615951907436e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.6815490722656,279.7864990234375,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-2.0334820050038616e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.6590270996094,279.76531982421875,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770154174142795e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.990216524916377e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.6590270996094,279.76531982421875,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.8770154174142795e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.990216524916377e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.63653564453125,279.7445983886719,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.7010203023914986e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.63653564453125,279.7445983886719,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835695379443162e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.7010203023914986e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.6141662597656,279.7243957519531,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877015003823974e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.566669283192823e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.6141662597656,279.7243957519531,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877015003823974e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.566669283192823e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.59197998046875,279.7047119140625,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877015003823974e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6349833487083746e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.59197998046875,279.7047119140625,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877015003823974e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6349833487083746e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.5809936523437,279.6950988769531,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835694965852858e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.5325122504350475e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.570068359375,279.68560791015625,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-5.8750098119730865e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.5484313964844,279.6671142578125,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-9.222398844599413e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.5484313964844,279.6671142578125,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-9.222398844599413e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.5272216796875,279.64923095703125,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0588680154910436e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.5272216796875,279.64923095703125,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0588680154910436e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.50640869140625,279.6319885253906,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0725308641212903e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.50640869140625,279.6319885253906,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0725308641212903e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.48614501953125,279.6154479980469,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835694965852858e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0429280550283693e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.48614501953125,279.6154479980469,286.3962707519531,283.3124084472656,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835694965852858e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-1.0429280550283693e-08,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.4761962890625,279.6074523925781,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.835694965852858e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-9.928310618079196e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.4664306640625,279.5996398925781,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877014590233669e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0634223279737398e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.4473571777344,279.5845642089844,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.40618568277818e-13,-4.217281505018412e-18,9.406227966662906e-13,-2.105171939548179e-12,0.0,0.0,0.0,0.0,60.0,-9.723368776803909e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.4473571777344,279.5845642089844,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.40618568277818e-13,-4.217281505018412e-18,9.406227966662906e-13,-2.105171939548179e-12,0.0,0.0,0.0,0.0,60.0,-9.723368776803909e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.4289855957031,279.5702514648437,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-8.448172827968392e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.4289855957031,279.5702514648437,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-8.448172827968392e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.4114074707031,279.5567626953125,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877014590233669e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.1521456252176e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.4114074707031,279.5567626953125,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877014590233669e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.1521456252176e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.3946228027344,279.5440979003906,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877014176643362e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.768911013452453e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
