time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102840,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.3946228027344,279.5440979003906,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877014176643362e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.768911013452453e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.3865966796875,279.5381164550781,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-9.973853742906158e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.3787536621094,279.5323181152344,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-9.040228121648395e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.3638610839844,279.5214233398437,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-7.172976879132875e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,0.0,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0,297.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0,287.3433837890625,294.1499938964844,280.3638610839844,279.5214233398437,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.962757615417097e-13,-4.8356945522625496e-18,9.962806404514857e-13,-4.23695339880556e-13,0.0,0.0,0.0,0.0,60.0,-7.172976879132875e-09,-0.0,-0.0,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.3500061035156,279.511474609375,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877014176643362e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.698657794070641e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.558390511161329e-13,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.694110125961437e-13,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.9898618614389725e-13,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6941082286076334e-13,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2779685079275516e-12,287.3433837890625,294.1499938964844,280.3500061035156,279.511474609375,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,1.7148875635503158e-12,-6.877014176643362e-18,-1.7148807330766293e-12,2.231808704858396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.698657794070641e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,6.886164083397261e-09,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.251466538349405e-09,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,5.355912158222509e-09,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.251461653368096e-09,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,3.4397800163787906e-08,287.3433837890625,294.1499938964844,280.33856201171875,279.504638671875,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.337424534625826e-08,9.176771213585677e-14,7.33741529757026e-08,-1.678989036690837e-07,0.0,0.0,0.0,-4.13288944400847e-07,60.0,-0.0002095995150739,-0.0,-3.670741684890639e-16,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,6.886164083397261e-09,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.251466538349405e-09,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,5.355912158222509e-09,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,7.251461653368096e-09,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,3.4397800163787906e-08,287.3433837890625,294.1499938964844,280.33856201171875,279.504638671875,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.337424534625826e-08,9.176771213585677e-14,7.33741529757026e-08,-1.678989036690837e-07,0.0,0.0,0.0,-4.13288944400847e-07,60.0,-0.0002095995150739,-0.0,-3.670741684890639e-16,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,1.1397067112284277e-07,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.2001667926142545e-07,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,8.864396505714468e-08,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.2001659399629716e-07,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,5.693068487744313e-07,287.3433837890625,294.1499938964844,280.3308410644531,279.5028381347656,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2143692629251746e-06,1.5188750864675304e-12,1.2143677849962842e-06,-2.77879553323146e-06,0.0,0.0,0.0,-6.8402005126699805e-06,60.0,-0.0034306184388697,-0.0,-1.0055074584373533e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,1.1397067112284277e-07,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,1.2001667926142545e-07,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,8.864396505714468e-08,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,1.2001659399629716e-07,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,5.693068487744313e-07,287.3433837890625,294.1499938964844,280.3308410644531,279.5028381347656,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2143692629251746e-06,1.5188750864675304e-12,1.2143677849962842e-06,-2.77879553323146e-06,0.0,0.0,0.0,-6.8402005126699805e-06,60.0,-0.0034306184388697,-0.0,-1.0055074584373533e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,2.501169547031168e-07,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,2.633853739553161e-07,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.945356586929848e-07,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,2.6338517500335e-07,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,1.2493854910644586e-06,287.3433837890625,294.1499938964844,280.32830810546875,279.5037536621094,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.665028887349763e-06,3.333295228377664e-12,2.665025476744632e-06,-6.098280209698714e-06,0.0,0.0,0.0,-1.501134829595685e-05,60.0,-0.0077283815480768,-0.0,-4.842675197479218e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,4.773654609380173e-07,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,5.026891471970885e-07,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,3.712847558290378e-07,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,5.026888061365753e-07,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.384538447586237e-06,287.3433837890625,294.1499938964844,280.32666015625,279.505859375,286.3962707519531,283.3124084472656,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.086391411168734e-06,6.361830333367902e-12,5.086385044705821e-06,-1.163899196399143e-05,0.0,0.0,0.0,-2.8650203603319824e-05,60.0,-0.0151352332904934,-0.0,-1.7640102703206373e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,1.371388862025924e-06,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,1.4441394569075785e-06,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.0666371963452548e-06,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,1.4441384337260388e-06,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,6.850368663435802e-06,287.3434143066406,294.1499938964844,280.3258361816406,279.51336669921875,286.396240234375,283.3124694824219,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612397535529452e-05,1.8276522656401888e-11,1.4612379345635418e-05,-3.3436936064390466e-05,0.0,0.0,0.0,-8.230750972870737e-05,60.0,-0.0458245500922203,-0.0,-1.455862513877193e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,1.371388862025924e-06,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,1.4441394569075785e-06,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.0666371963452548e-06,297.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,1.4441384337260388e-06,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,6.850368663435802e-06,287.3434143066406,294.1499938964844,280.3258361816406,279.51336669921875,286.396240234375,283.3124694824219,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612397535529452e-05,1.8276522656401888e-11,1.4612379345635418e-05,-3.3436936064390466e-05,0.0,0.0,0.0,-8.230750972870737e-05,60.0,-0.0458245500922203,-0.0,-1.455862513877193e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,3.095828333243844e-06,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,3.260058292653412e-06,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,2.407869487797143e-06,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,3.260056018916657e-06,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,1.5464296666323207e-05,287.3435363769531,294.1499938964844,280.3282165527344,279.525146484375,286.3961486816406,283.31268310546875,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298669616924599e-05,4.1258278044020707e-11,3.29866525135003e-05,-7.548201392637566e-05,0.0,0.0,0.0,-0.0001858047326095,60.0,-0.1077504009008407,-0.0,-7.419127118213352e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,3.095828333243844e-06,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,3.260058292653412e-06,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,2.407869487797143e-06,297.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,3.260056018916657e-06,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,1.5464296666323207e-05,287.3435363769531,294.1499938964844,280.3282165527344,279.525146484375,286.3961486816406,283.31268310546875,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298669616924599e-05,4.1258278044020707e-11,3.29866525135003e-05,-7.548201392637566e-05,0.0,0.0,0.0,-0.0001858047326095,60.0,-0.1077504009008407,-0.0,-7.419127118213352e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,5.917069756833371e-06,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,6.230963208508911e-06,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,4.602171429723967e-06,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,6.230958661035402e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.9556975277955644e-05,287.3437805175781,294.1499938964844,280.3336486816406,279.5408935546875,286.3957824707031,283.31329345703125,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304778798948973e-05,7.885727487666472e-11,6.304770795395598e-05,-0.0001442693755961,0.0,0.0,0.0,-0.0003551303525455,60.0,-0.2135161459445953,-0.0,-2.7102695088210277e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,5.917069756833371e-06,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,6.230963208508911e-06,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,4.602171429723967e-06,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,6.230958661035402e-06,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,2.9556975277955644e-05,287.3437805175781,294.1499938964844,280.3336486816406,279.5408935546875,286.3957824707031,283.31329345703125,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304778798948973e-05,7.885727487666472e-11,6.304770795395598e-05,-0.0001442693755961,0.0,0.0,0.0,-0.0003551303525455,60.0,-0.2135161459445953,-0.0,-2.7102695088210277e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.7531228675507e-06,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.027051439450588e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.585771982121514e-06,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,1.0270507118548268e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,4.871884812018834e-05,287.3446960449219,294.1499938964844,280.3419494628906,279.56036376953125,286.3947448730469,283.3145751953125,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.2998097043137588e-10,0.0001039220587699,-0.0002378001954639,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3693999648094177,-0.0,-7.363537002369466e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.7531228675507e-06,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.027051439450588e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.585771982121514e-06,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,1.0270507118548268e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,4.871884812018834e-05,287.3446960449219,294.1499938964844,280.3419494628906,279.56036376953125,286.3947448730469,283.3145751953125,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221897372,1.2998097043137588e-10,0.0001039220587699,-0.0002378001954639,0.0,0.0,0.0,-0.0005853642942383,60.0,-0.3693999648094177,-0.0,-7.363537002369466e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,1.1859146070491988e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,1.2488259017118253e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.223791494150646e-06,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,1.2488249922171237e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,5.923886419623159e-05,287.34552001953125,294.1499938964844,280.3471374511719,279.5714111328125,286.3936462402344,283.3154296875,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804842157240984e-10,0.0001263625163119,-0.0002891495532821,0.0,0.0,0.0,-0.0007117651985026,60.0,-0.4621241092681885,-0.0,-1.0886941348431374e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,1.3998991562402807e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,1.4741621271241456e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,1.088811859517591e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,1.4741610357305037e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,6.992783164605498e-05,287.3465881347656,294.1499938964844,280.3529968261719,279.5832824707031,286.39208984375,283.3162536621094,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149163606693,1.8656667877259278e-10,0.0001491634175181,-0.000341323640896,0.0,0.0,0.0,-0.0008401964441873,60.0,-0.5596575140953064,-0.0,-1.5170245060147632e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,1.858125142462086e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,1.956696542038117e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,1.4452102732320782e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.9566950868465938e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.28171575651504e-05,287.349365234375,294.1499938964844,280.3665771484375,279.6093444824219,286.3872375488281,283.3172912597656,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979890366783,2.4763521788706555e-10,0.0001979887892957,-0.0004530484438873,0.0,0.0,0.0,-0.0011152164079248,60.0,-0.7646843791007996,-0.0,-2.672692511751506e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,1.858125142462086e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,1.956696542038117e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,1.4452102732320782e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.9566950868465938e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.28171575651504e-05,287.349365234375,294.1499938964844,280.3665771484375,279.6093444824219,286.3872375488281,283.3172912597656,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979890366783,2.4763521788706555e-10,0.0001979887892957,-0.0004530484438873,0.0,0.0,0.0,-0.0011152164079248,60.0,-0.7646843791007996,-0.0,-2.672692511751506e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,2.5206809368683025e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.6544001229922287e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,1.960532063094433e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,2.6543981221038848e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0001259131822735,287.3531494140625,294.1499938964844,280.3825378417969,279.6383056640625,286.3781433105469,283.3149719238281,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685860381461,3.3593466897130487e-10,0.0002685856889002,-0.0006145923398435,0.0,0.0,0.0,-0.0015128700761124,60.0,-1.020988941192627,-0.0,-4.918523810459874e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,2.5206809368683025e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.6544001229922287e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,1.960532063094433e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,2.6543981221038848e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0001259131822735,287.3531494140625,294.1499938964844,280.3825378417969,279.6383056640625,286.3781433105469,283.3149719238281,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685860381461,3.3593466897130487e-10,0.0002685856889002,-0.0006145923398435,0.0,0.0,0.0,-0.0015128700761124,60.0,-1.020988941192627,-0.0,-4.918523810459874e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,3.73255716112908e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,3.930565071641468e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,2.903103813878261e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,3.930562161258422e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.000186448887689,287.3573303222656,294.1499938964844,280.4007263183594,279.6698913574219,286.3582458496094,283.2996520996094,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949765523429,4.947004472732882e-10,0.0003949760575778,-0.0009055996197275,0.0,0.0,0.0,-0.0022252132184803,60.0,-1.4445585012435913,-0.0,-1.078479527905074e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,3.73255716112908e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,3.930565071641468e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,2.903103813878261e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,3.930562161258422e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,0.000186448887689,287.3573303222656,294.1499938964844,280.4007263183594,279.6698913574219,286.3582458496094,283.2996520996094,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949765523429,4.947004472732882e-10,0.0003949760575778,-0.0009055996197275,0.0,0.0,0.0,-0.0022252132184803,60.0,-1.4445585012435913,-0.0,-1.078479527905074e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,8.975613309303299e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.451759251533076e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,6.981041224207729e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.451751975575462e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004483502707444,287.3584899902344,294.1499938964844,280.42095947265625,279.703857421875,286.3096008300781,283.2591247558594,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006566171068698,7.86582410317038e-10,0.0006566163501702,-0.0014113211072981,0.0,0.0,0.0,-0.0036948819179087,60.0,-2.3357303142547607,-0.0,-6.236300720274812e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,8.975613309303299e-05,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.451759251533076e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,6.981041224207729e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.451751975575462e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0004483502707444,287.3584899902344,294.1499938964844,280.42095947265625,279.703857421875,286.3096008300781,283.2591247558594,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006566171068698,7.86582410317038e-10,0.0006566163501702,-0.0014113211072981,0.0,0.0,0.0,-0.0036948819179087,60.0,-2.3357303142547607,-0.0,-6.236300720274812e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.002480510389432e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.480051085120068e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.001938502071425e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.480044536758214e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.000449692364782,287.3576354980469,294.1499938964844,280.4317932128906,279.7216491699219,286.2710266113281,283.2304992675781,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008504437282681,9.902589859223099e-10,0.0008504427387379,-0.0017529625911265,0.0,0.0,0.0,-0.0047614849172532,60.0,-2.9277734756469727,-0.0,-6.273688768487773e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.00787053979002e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.485727059654891e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.006130181252956e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.485719783697276e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,0.0004499615752138,287.3617553710937,294.1499938964844,280.4430847167969,279.7398986816406,286.2249450683594,283.1955871582031,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601817582733,1.166713947675646e-09,0.0009601805941201,-0.0021071257069706,0.0,0.0,0.0,-0.0053929826244711,60.0,-3.536200046539306,-0.0,-6.281199205204757e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.02988322195597e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.508907533017918e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.023251237114891e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.508900984656066e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004510611761361,287.35675048828125,294.1499938964844,280.4669494628906,279.7777709960937,286.1266174316406,283.0965576171875,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621681529097,1.440550012610231e-09,0.0009621666977182,-0.0028250529430806,0.0,0.0,0.0,-0.0055269482545554,60.0,-4.152348041534424,-0.0,-6.31192875744091e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.02988322195597e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.508907533017918e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.023251237114891e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.508900984656066e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004510611761361,287.35675048828125,294.1499938964844,280.4669494628906,279.7777709960937,286.1266174316406,283.0965576171875,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621681529097,1.440550012610231e-09,0.0009621666977182,-0.0028250529430806,0.0,0.0,0.0,-0.0055269482545554,60.0,-4.152348041534424,-0.0,-6.31192875744091e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.051006782101469e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.53115231823176e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.039681077003479e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.531145042274149e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0004521163646131,287.3517761230469,294.1499938964844,280.4924011230469,279.8171691894531,286.0302429199219,282.9540100097656,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644189267419,1.703671426156461e-09,0.0009644171805121,-0.0035145431756973,0.0,0.0,0.0,-0.0056573916226625,60.0,-4.232970237731934,-0.0,-6.341488045791266e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,9.051006782101469e-05,297.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.53115231823176e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,7.039681077003479e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.531145042274149e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0004521163646131,287.3517761230469,294.1499938964844,280.4924011230469,279.8171691894531,286.0302429199219,282.9540100097656,286.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644189267419,1.703671426156461e-09,0.0009644171805121,-0.0035145431756973,0.0,0.0,0.0,-0.0056573916226625,60.0,-4.232970237731934,-0.0,-6.341488045791266e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.061368473339826e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.54206261667423e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.047739927656949e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.542056068312375e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.000452633947134,287.34686279296875,294.1499938964844,280.51922607421875,279.8578491210937,285.9359436035156,282.7890014648437,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655224857851,1.832702767323724e-09,0.00096552062314,-0.0038526584394276,0.0,0.0,0.0,-0.0057213585823774,60.0,-4.2316508293151855,-0.0,-6.356008697139259e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.061368473339826e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.54206261667423e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.047739927656949e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.542056068312375e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,0.000452633947134,287.34686279296875,294.1499938964844,280.51922607421875,279.8578491210937,285.9359436035156,282.7890014648437,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655224857851,1.832702767323724e-09,0.00096552062314,-0.0038526584394276,0.0,0.0,0.0,-0.0057213585823774,60.0,-4.2316508293151855,-0.0,-6.356008697139259e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
