time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105180,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.06552086235024e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.546435467200354e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.050968997646123e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.546429646434262e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004528413701336,287.34197998046875,294.1499938964844,280.5473022460937,279.8995361328125,285.84356689453125,282.6205749511719,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659646311774,1.884379319250229e-09,0.0009659627685323,-0.0039880718104541,0.0,0.0,0.0,-0.0057469778694212,60.0,-4.2189459800720215,-0.0,-6.36182875268787e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.06552086235024e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.546435467200354e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.050968997646123e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.546429646434262e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0004528413701336,287.34197998046875,294.1499938964844,280.5473022460937,279.8995361328125,285.84356689453125,282.6205749511719,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659646311774,1.884379319250229e-09,0.0009659627685323,-0.0039880718104541,0.0,0.0,0.0,-0.0057469778694212,60.0,-4.2189459800720215,-0.0,-6.36182875268787e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.065513586392626e-05,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.54642819124274e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,7.050963904475793e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.546421642880888e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004528409917838,287.3395690917969,294.1499938964844,280.5617370605469,279.920654296875,285.7981872558594,282.5393371582031,286.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659636416472,1.8842583049405452e-09,0.0009659617790021,-0.0039877546951174,0.0,0.0,0.0,-0.0057469182647764,60.0,-4.210263729095459,-0.0,-6.361815252375892e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.06554196262732e-05,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.546458022668958e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,7.050985732348636e-05,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.546451474307104e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004528424178715,287.337158203125,294.1499938964844,280.5764465332031,279.9419250488281,285.7532958984375,282.46051025390625,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663774073,1.884580047573081e-09,0.0009659644565545,-0.0039885980077087,0.0,0.0,0.0,-0.0057470775209367,60.0,-4.2009148597717285,-0.0,-6.361851490055416e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.072770626517011e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.554070129524916e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.056607864797115e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.554063581163064e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.000453203509096,287.33233642578125,294.1499938964844,280.6064758300781,279.9847717285156,285.6650085449219,282.30548095703125,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745809431981343e-09,0.0009667336707934,-0.0042244368232786,0.0,0.0,0.0,-0.0057916925288736,60.0,-4.182559967041016,-0.0,-6.37199448760839e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.072770626517011e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.554070129524916e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.056607864797115e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.554063581163064e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.000453203509096,287.33233642578125,294.1499938964844,280.6064758300781,279.9847717285156,285.6650085449219,282.30548095703125,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667356498539,1.9745809431981343e-09,0.0009667336707934,-0.0042244368232786,0.0,0.0,0.0,-0.0057916925288736,60.0,-4.182559967041016,-0.0,-6.37199448760839e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.099659655475988e-05,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.582385246176273e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.077521149767563e-05,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.58237869781442e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004545466799754,287.3275756835937,294.1499938964844,280.63726806640625,280.02783203125,285.5785522460937,282.13592529296875,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.3095330092814947e-09,0.0009695972548797,-0.0051021398976445,0.0,0.0,0.0,-0.005957739893347,60.0,-4.169453144073486,-0.0,-6.409813124719221e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.099659655475988e-05,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.582385246176273e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.077521149767563e-05,297.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.58237869781442e-05,297.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004545466799754,287.3275756835937,294.1499938964844,280.63726806640625,280.02783203125,285.5785522460937,282.13592529296875,286.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.3095330092814947e-09,0.0009695972548797,-0.0051021398976445,0.0,0.0,0.0,-0.005957739893347,60.0,-4.169453144073486,-0.0,-6.409813124719221e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.14644988370128e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.63165730354376e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,7.113913306966424e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.63165148277767e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004568839503917,287.3228454589844,294.1499938964844,280.66864013671875,280.0707702636719,285.4937744140625,281.9280090332031,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745842544361,2.892433625945045e-09,0.0009745813440531,-0.0066295336000621,0.0,0.0,0.0,-0.0062467074021697,60.0,-4.164974212646484,-0.0,-6.475894309687646e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.14644988370128e-05,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.63165730354376e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,7.113913306966424e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.63165148277767e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004568839503917,287.3228454589844,294.1499938964844,280.66864013671875,280.0707702636719,285.4937744140625,281.9280090332031,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745842544361,2.892433625945045e-09,0.0009745813440531,-0.0066295336000621,0.0,0.0,0.0,-0.0062467074021697,60.0,-4.164974212646484,-0.0,-6.475894309687646e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.196003520628436e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.683839743956923e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.152455509640276e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.683833195595072e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004593592311721,287.3181457519531,294.1499938964844,280.700439453125,280.1133117675781,285.4105224609375,281.6824645996094,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765367226691e-09,0.0009798605460673,-0.0082470970228314,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.165243148803711,-0.0,-6.546247277583461e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.196003520628436e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.683839743956923e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.152455509640276e-05,297.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.683833195595072e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004593592311721,287.3181457519531,294.1499938964844,280.700439453125,280.1133117675781,285.4105224609375,281.6824645996094,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765367226691e-09,0.0009798605460673,-0.0082470970228314,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.165243148803711,-0.0,-6.546247277583461e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.217265323968604e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.706229320727287e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.168992306105793e-05,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.706223499961196e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,0.0004604213172569,287.3157958984375,294.1499938964844,280.7164306640625,280.1343688964844,285.3695373535156,281.55242919921875,286.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774641488263342e-09,0.0009821257553994,-0.00894112046808,0.0,0.0,0.0,-0.0066840588115155,60.0,-4.16473388671875,-0.0,-6.576549793635422e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.23745974432677e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.727494762046264e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.18469891580753e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.727488941280173e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004614300560206,287.3134460449219,294.1499938964844,280.73248291015625,280.1552429199219,285.3289489746094,281.4221496582031,286.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026215805197353e-09,0.0009842769941315,-0.0096002789214253,0.0,0.0,0.0,-0.0068087754771113,60.0,-4.163392066955566,-0.0,-6.605395697079075e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.287049761042e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.77971576503478e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.223268767120317e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.779709216672928e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0004639071703422,287.30877685546875,294.1499938964844,280.7646179199219,280.1962280273437,285.2489318847656,281.16473388671875,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895634138956,4.6440038481421206e-09,0.0009895587572827,-0.0112189119681715,0.0,0.0,0.0,-0.0071150353178381,60.0,-4.160845279693604,-0.0,-6.676498998103855e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.287049761042e-05,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.77971576503478e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.223268767120317e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.779709216672928e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0004639071703422,287.30877685546875,294.1499938964844,280.7646179199219,280.1962280273437,285.2489318847656,281.16473388671875,286.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895634138956,4.6440038481421206e-09,0.0009895587572827,-0.0112189119681715,0.0,0.0,0.0,-0.0071150353178381,60.0,-4.160845279693604,-0.0,-6.676498998103855e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.313803457189353e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.80788900051266e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.24407727830112e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.807882452150808e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0004652436182368,287.3041076660156,294.1499938964844,280.7966613769531,280.2359924316406,285.17047119140625,280.9189758300781,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977283918350395e-09,0.0009924124460667,-0.012092082761228,0.0,0.0,0.0,-0.0072802752256393,60.0,-4.159611701965332,-0.0,-6.715014677638464e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.313803457189353e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.80788900051266e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.24407727830112e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.807882452150808e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,0.0004652436182368,287.3041076660156,294.1499938964844,280.7966613769531,280.2359924316406,285.17047119140625,280.9189758300781,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924174519255,4.977283918350395e-09,0.0009924124460667,-0.012092082761228,0.0,0.0,0.0,-0.0072802752256393,60.0,-4.159611701965332,-0.0,-6.715014677638464e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.308977314503863e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.802806016523392e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.240323611767963e-05,297.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.8028001957573e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,0.0004650025221053,287.3017578125,294.1499938964844,280.81298828125,280.2557983398437,285.1310729980469,280.81298828125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919012663885,4.917119156289118e-09,0.000991896376945,-0.0119344582781195,0.0,0.0,0.0,-0.0072504412382841,60.0,-4.149346828460693,-0.0,-6.708053490456224e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.308737935498355e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,9.80255426838994e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,7.24013734725304e-05,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.802548447623848e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.000464990560431,287.29949951171875,294.1499938964844,280.8284606933594,280.2742614746094,285.093994140625,280.7240905761719,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918757714331,4.914110451892384e-09,0.0009918707655742,-0.0119265746325254,0.0,0.0,0.0,-0.0072489501908421,60.0,-4.138297080993652,-0.0,-6.707706035058436e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.304613922722638e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.798211249290034e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.236929377540946e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.798205428523944e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.000464784563519,287.2949523925781,294.1499938964844,280.85986328125,280.310791015625,285.0193786621094,280.56951904296875,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862667601912562e-09,0.000991431181319,-0.0117917982861399,0.0,0.0,0.0,-0.007223448716104,60.0,-4.114973545074463,-0.0,-6.701756660731918e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.304613922722638e-05,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.798211249290034e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.236929377540946e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.798205428523944e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.000464784563519,287.2949523925781,294.1499938964844,280.85986328125,280.310791015625,285.0193786621094,280.56951904296875,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862667601912562e-09,0.000991431181319,-0.0117917982861399,0.0,0.0,0.0,-0.007223448716104,60.0,-4.114973545074463,-0.0,-6.701756660731918e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.29957241169177e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.792902710614726e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,7.233008363982663e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.792896889848636e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,0.0004645327571779,287.29266357421875,294.1499938964844,280.8753662109375,280.32830810546875,284.9828491210937,280.5068359375,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.7998320873432484e-09,0.0009908939246088,-0.0116271739825606,0.0,0.0,0.0,-0.0071922992356121,60.0,-4.102409839630127,-0.0,-6.694493492886977e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.292957111028954e-05,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.785935981199144e-05,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.227862806757912e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.785930160433054e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,0.0004642022831831,287.2904357910156,294.1499938964844,280.8907165527344,280.3452453613281,284.94677734375,280.4516296386719,286.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.089238166809082,-0.0,-6.684968667514114e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.277360368287192e-05,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.769511962076648e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.215732330223545e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.769506141310558e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0004634232027456,287.28594970703125,294.1499938964844,280.9208068847656,280.3773803710937,284.8760070800781,280.3616027832031,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.061494827270508,-0.0,-6.662541807145318e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.277360368287192e-05,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.769511962076648e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,7.215732330223545e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.769506141310558e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0004634232027456,287.28594970703125,294.1499938964844,280.9208068847656,280.3773803710937,284.8760070800781,280.3616027832031,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000196599014e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.061494827270508,-0.0,-6.662541807145318e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.262977255275472e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.754365601111203e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.204544817795977e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.754359780345112e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004627047164831,287.2815246582031,294.1499938964844,280.95001220703125,280.40692138671875,284.80712890625,280.2946472167969,286.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0336456298828125,-0.0,-6.641892724701394e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.262977255275472e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.754365601111203e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.204544817795977e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.754359780345112e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004627047164831,287.2815246582031,294.1499938964844,280.95001220703125,280.40692138671875,284.80712890625,280.2946472167969,286.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0336456298828125,-0.0,-6.641892724701394e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.25734784686938e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.748437878442928e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,7.200166874099523e-05,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.748432057676835e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.000462423544377,287.279296875,294.1499938964844,280.9648742675781,280.4212341308594,284.7725830078125,280.2674560546875,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863980812951,4.2735774918867264e-09,0.0009863937739282,-0.0102483853697776,0.0,0.0,0.0,-0.0069314111024141,60.0,-4.019964218139648,-0.0,-6.633819538137686e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.253606549464166e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.744497947394848e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.19725649105385e-05,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.744492126628757e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0004622366395778,287.27716064453125,294.1499938964844,280.9794311523437,280.434814453125,284.74005126953125,280.2447509765625,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226938354889853e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.00733757019043,-0.0,-6.628455651025433e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.250092989532276e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.740798122948036e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.194524368969724e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.740793029777706e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004620611434802,287.2728271484375,294.1499938964844,281.0102844238281,280.4623413085937,284.6747436523437,280.2080993652344,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.982804536819458,-0.0,-6.623417192486158e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.250092989532276e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.740798122948036e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.194524368969724e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.740793029777706e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004620611434802,287.2728271484375,294.1499938964844,281.0102844238281,280.4623413085937,284.6747436523437,280.2080993652344,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.982804536819458,-0.0,-6.623417192486158e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.250254515791312e-05,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.740968380356207e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.194649515440688e-05,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.740962559590116e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004620692052412,287.27069091796875,294.1499938964844,281.0262145996094,280.4759521484375,284.64276123046875,280.1938781738281,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.971069097518921,-0.0,-6.623645276704337e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.251527808373794e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.7423093393445e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,7.195639773271978e-05,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.74230351857841e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004621328262146,287.2685546875,294.1499938964844,281.0424499511719,280.489501953125,284.6111755371094,280.1817321777344,286.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.959605216979981,-0.0,-6.625465687193356e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.257951751351357e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.749073069542646e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.200636173365638e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.749067976372316e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004624536959454,287.2642822265625,294.1499938964844,281.07586669921875,280.5162658691406,284.5492248535156,280.16375732421875,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9376282691955566,-0.0,-6.634663662907769e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.257951751351357e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.749073069542646e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.200636173365638e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.749067976372316e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0004624536959454,287.2642822265625,294.1499938964844,281.07586669921875,280.5162658691406,284.5492248535156,280.16375732421875,286.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9376282691955566,-0.0,-6.634663662907769e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.268446592614056e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.760125249158592e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.20879907021299e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.76012015598826e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004629779432434,287.26007080078125,294.1499938964844,281.1103820800781,280.542724609375,284.4888916015625,280.1531982421875,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.916753053665161,-0.0,-6.649708694794755e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,9.268446592614056e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.760125249158592e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.20879907021299e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.76012015598826e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004629779432434,287.26007080078125,294.1499938964844,281.1103820800781,280.542724609375,284.4888916015625,280.1531982421875,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.916753053665161,-0.0,-6.649708694794755e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.278366633225232e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.770571341505274e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.216513768071309e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.770565520739184e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0004634734650608,287.255859375,294.1499938964844,281.1459045410156,280.5688171386719,284.4301147460937,280.1495361328125,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8959126472473145,-0.0,-6.663944418505707e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
