time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.278366633225232e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.770571341505274e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.216513768071309e-05,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.770565520739184e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0004634734650608,287.255859375,294.1499938964844,281.1459045410156,280.5688171386719,284.4301147460937,280.1495361328125,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8959126472473145,-0.0,-6.663944418505707e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.280513768317178e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.772831981536e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.218184327939525e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.772826888365672e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004635807417798,287.251708984375,294.1499938964844,281.182373046875,280.5946350097656,284.3729858398437,280.1522827148437,286.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561866440155882e-09,0.0009888587519526,-0.0110037112608551,0.0,0.0,0.0,-0.007074327673763,60.0,-3.872639417648315,-0.0,-6.667023200179757e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.280513768317178e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.772831981536e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.218184327939525e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.772826888365672e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004635807417798,287.251708984375,294.1499938964844,281.182373046875,280.5946350097656,284.3729858398437,280.1522827148437,286.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561866440155882e-09,0.0009888587519526,-0.0110037112608551,0.0,0.0,0.0,-0.007074327673763,60.0,-3.872639417648315,-0.0,-6.667023200179757e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.27819637581706e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.770392352947964e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,7.216382073238492e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.770386532181874e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004634649667423,287.2496643066406,294.1499938964844,281.200927734375,280.607421875,284.3450622558594,280.1557922363281,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969999360148e-09,0.0009886117186397,-0.0109280012547969,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.8594484329223633,-0.0,-6.663691465291778e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.27544679143466e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,9.76749652181752e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.214243669295684e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.76749142864719e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0004633276548702,287.2475891113281,294.1499938964844,281.2196655273437,280.6201477050781,284.3175354003906,280.1605224609375,286.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.845462560653688,-0.0,-6.659740137138216e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.268559369957076e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.760243847267702e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,7.208885654108599e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.760238754097372e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004629835893865,287.2434997558594,294.1499938964844,281.2576904296875,280.6453857421875,284.263671875,280.17340087890625,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.412826104527312e-09,0.0009875862160697,-0.0106132216751575,0.0,0.0,0.0,-0.0070004514418542,60.0,-3.817679643630981,-0.0,-6.649847250628227e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.268559369957076e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.760243847267702e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,7.208885654108599e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.760238754097372e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,0.0004629835893865,287.2434997558594,294.1499938964844,281.2576904296875,280.6453857421875,284.263671875,280.17340087890625,286.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875906398519,4.412826104527312e-09,0.0009875862160697,-0.0106132216751575,0.0,0.0,0.0,-0.0070004514418542,60.0,-3.817679643630981,-0.0,-6.649847250628227e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.209247946273535e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.69778629951179e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.162755355238914e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.69778120634146e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0004600208776537,287.2394714355469,294.1499938964844,281.2963256835937,280.6703796386719,284.211669921875,280.18804931640625,286.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.773516893386841,-0.0,-6.565007026893e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.209247946273535e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.69778629951179e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.162755355238914e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.69778120634146e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0004600208776537,287.2394714355469,294.1499938964844,281.2963256835937,280.6703796386719,284.211669921875,280.18804931640625,286.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.773516893386841,-0.0,-6.565007026893e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.16639473871328e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.652659355197102e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.129424921004102e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.652654989622532e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004578802618198,287.2355041503906,294.1499938964844,281.33551025390625,280.69512939453125,284.1614990234375,280.2030639648437,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.007277863100171,0.0,0.0,0.0,-0.006369384471327,60.0,-3.727551460266113,-0.0,-6.504046012878463e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.16639473871328e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.652659355197102e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.129424921004102e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.652654989622532e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004578802618198,287.2355041503906,294.1499938964844,281.33551025390625,280.69512939453125,284.1614990234375,280.2030639648437,286.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398625921497114e-09,0.0009767002193257,-0.007277863100171,0.0,0.0,0.0,-0.006369384471327,60.0,-3.727551460266113,-0.0,-6.504046012878463e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.11427559913136e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.597775351721792e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.088886923156679e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.597770258551463e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,0.0004552768077701,287.2315673828125,294.1499938964844,281.3751220703125,280.7196960449219,284.1131286621094,280.21710205078125,286.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711498278193,2.4904636131140023e-09,0.0009711473248898,-0.0055762394331395,0.0,0.0,0.0,-0.0060474495403468,60.0,-3.680304527282715,-0.0,-6.430288124192884e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.11427559913136e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.597775351721792e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.088886923156679e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.597770258551463e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,0.0004552768077701,287.2315673828125,294.1499938964844,281.3751220703125,280.7196960449219,284.1131286621094,280.21710205078125,286.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711498278193,2.4904636131140023e-09,0.0009711473248898,-0.0055762394331395,0.0,0.0,0.0,-0.0060474495403468,60.0,-3.680304527282715,-0.0,-6.430288124192884e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.089267405215652e-05,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.571440023137257e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.069436105666682e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.571435657562688e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004540275840554,287.2296142578125,294.1499938964844,281.3950500488281,280.7318725585937,284.0896301269531,280.2231750488281,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.1788668647104714e-09,0.0009684825199656,-0.0047597433440387,0.0,0.0,0.0,-0.0058929761871695,60.0,-3.655921220779419,-0.0,-6.395046625584655e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,9.06974237295799e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.550878894515336e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,7.054249726934358e-05,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.550874528940768e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243713378906,0.0,0.0,0.0004530522564891,287.2276916503906,294.1499938964844,281.4150695800781,280.7440490722656,284.0665588378906,280.2286376953125,286.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966403633356,1.935582583101336e-09,0.0009664017125032,-0.0041222441941499,0.0,0.0,0.0,-0.0057723671197891,60.0,-3.632449388504028,-0.0,-6.367598359702242e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.050616063177586e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.530738316243514e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,7.03937403159216e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.530733950668946e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0004520968650467,287.223876953125,294.1499938964844,281.45526123046875,280.76824951171875,284.0216369628906,280.2386169433594,286.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645025789,1.6972485639143995e-09,0.0009643627563491,-0.0034977120812982,0.0,0.0,0.0,-0.0056542102247476,60.0,-3.591423988342285,-0.0,-6.340765423828998e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,9.050616063177586e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.530738316243514e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,7.03937403159216e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.530733950668946e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0004520968650467,287.223876953125,294.1499938964844,281.45526123046875,280.76824951171875,284.0216369628906,280.2386169433594,286.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645025789,1.6972485639143995e-09,0.0009643627563491,-0.0034977120812982,0.0,0.0,0.0,-0.0056542102247476,60.0,-3.591423988342285,-0.0,-6.340765423828998e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,9.048121137311682e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.528110967949031e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.037433533696458e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.528106602374464e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004519722424447,287.2200622558594,294.1499938964844,281.4955749511719,280.79229736328125,283.9781799316406,280.2489013671875,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.666119020526935e-09,0.0009640963398851,-0.0034161393996328,0.0,0.0,0.0,-0.0056387763470411,60.0,-3.558692455291748,-0.0,-6.337265290312645e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,9.048121137311682e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.528110967949031e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.037433533696458e-05,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.528106602374464e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004519722424447,287.2200622558594,294.1499938964844,281.4955749511719,280.79229736328125,283.9781799316406,280.2489013671875,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.666119020526935e-09,0.0009640963398851,-0.0034161393996328,0.0,0.0,0.0,-0.0056387763470411,60.0,-3.558692455291748,-0.0,-6.337265290312645e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.045188926393166e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.525023779133336e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,7.035153248580173e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.525018685963003e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0004518257919698,287.21630859375,294.1499938964844,281.5359191894531,280.8162536621094,283.9361877441406,280.2602233886719,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295504945418315e-09,0.0009637838811613,-0.0033203144557774,0.0,0.0,0.0,-0.0056206490844488,60.0,-3.529157876968384,-0.0,-6.333154090043537e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.045188926393166e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,9.525023779133336e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,7.035153248580173e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.525018685963003e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0004518257919698,287.21630859375,294.1499938964844,281.5359191894531,280.8162536621094,283.9361877441406,280.2602233886719,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.6295504945418315e-09,0.0009637838811613,-0.0033203144557774,0.0,0.0,0.0,-0.0056206490844488,60.0,-3.529157876968384,-0.0,-6.333154090043537e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.034996037371457e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.51428955886513e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.027225365163758e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.51428519329056e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0004513166495598,287.2125549316406,294.1499938964844,281.57623291015625,280.8401184082031,283.8956298828125,280.2716064453125,286.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025181099304064e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4982244968414307,-0.0,-6.318884260281267e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.034996037371457e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.51428955886513e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.027225365163758e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.51428519329056e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,0.0004513166495598,287.2125549316406,294.1499938964844,281.57623291015625,280.8401184082031,283.8956298828125,280.2716064453125,286.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025181099304064e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4982244968414307,-0.0,-6.318884260281267e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.027236956171691e-05,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.506119386060163e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.021190685918555e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.506115020485596e-05,297.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,0.0004509290738496,287.2107238769531,294.1499938964844,281.5963439941406,280.8520202636719,283.8758850097656,280.27691650390625,286.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058316732956655e-09,0.000961871293839,-0.0027340743690729,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.48196792602539,-0.0,-6.308033562163473e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,9.01484745554626e-05,297.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.49307213886641e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.011553680058569e-05,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.49306777329184e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004503101517912,287.2088623046875,294.1499938964844,281.6163635253906,280.8639221191406,283.8565368652344,280.2813415527344,286.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446390959643e-09,0.0009605510858818,-0.0023295164573937,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4644601345062256,-0.0,-6.2907275832913e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.002892329590395e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.48048327700235e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,7.002255733823404e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,9.48047891142778e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0004497129993978,287.2059326171875,294.1499938964844,281.65625,280.8877258300781,283.8211975097656,280.28778076171875,286.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007385146454907,8.813509921878904e-10,0.0007385137723758,-0.0015785715077072,0.0,0.0,0.0,-0.0041495594196021,60.0,-3.1839425563812256,-0.0,-6.274049724197539e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,9.002892329590395e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.48048327700235e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,7.002255733823404e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014831542969,0.0,0.0,9.48047891142778e-05,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0004497129993978,287.2059326171875,294.1499938964844,281.65625,280.8877258300781,283.8211975097656,280.28778076171875,286.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007385146454907,8.813509921878904e-10,0.0007385137723758,-0.0015785715077072,0.0,0.0,0.0,-0.0041495594196021,60.0,-3.1839425563812256,-0.0,-6.274049724197539e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,3.978811946581118e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,4.189882383798249e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.094633939326741e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,4.1898805648088455e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0001987498399103,287.2069091796875,294.1499938964844,281.69580078125,280.9114990234375,283.8011779785156,280.29345703125,286.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004149032174609,5.21194754021792e-10,0.000414902693592,-0.0009553270065225,0.0,0.0,0.0,-0.0023384185042232,60.0,-2.121239423751831,-0.0,-1.2254356640539754e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,3.978811946581118e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,4.189882383798249e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,3.094633939326741e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,4.1898805648088455e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0001987498399103,287.2069091796875,294.1499938964844,281.69580078125,280.9114990234375,283.8011779785156,280.29345703125,286.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004149032174609,5.21194754021792e-10,0.000414902693592,-0.0009553270065225,0.0,0.0,0.0,-0.0023384185042232,60.0,-2.121239423751831,-0.0,-1.2254356640539754e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,2.401698839094024e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,2.529105586290825e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,1.867989521997515e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,2.5291043129982427e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0001199698017444,287.2111511230469,294.1499938964844,281.7348937988281,280.935302734375,283.7957763671875,280.3043212890625,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559093118179,3.200777698442181e-10,0.0002559089916758,-0.0005855810595676,0.0,0.0,0.0,-0.0014414646429941,60.0,-1.2319775819778442,-0.0,-4.464992375829979e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,2.401698839094024e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30908203125,0.0,0.0,2.529105586290825e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,1.867989521997515e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,2.5291043129982427e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0001199698017444,287.2111511230469,294.1499938964844,281.7348937988281,280.935302734375,283.7957763671875,280.3043212890625,286.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559093118179,3.200777698442181e-10,0.0002559089916758,-0.0005855810595676,0.0,0.0,0.0,-0.0014414646429941,60.0,-1.2319775819778442,-0.0,-4.464992375829979e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.625407639949117e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,1.711633194645401e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,1.2642070032597983e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,1.7116324670496397e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,8.119246194837615e-05,287.2146911621094,294.1499938964844,281.7734069824219,280.9591979980469,283.7945861816406,280.3148803710937,286.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730659860186,2.1649333714623964e-10,0.0001730657677398,-0.0003960989415645,0.0,0.0,0.0,-0.0009748506126925,60.0,-0.772394061088562,-0.0,-2.04507011325461e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,1.625407639949117e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,1.711633194645401e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139038085937,0.0,0.0,1.2642070032597983e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,1.7116324670496397e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121337890625,0.0,0.0,8.119246194837615e-05,287.2146911621094,294.1499938964844,281.7734069824219,280.9591979980469,283.7945861816406,280.3148803710937,286.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730659860186,2.1649333714623964e-10,0.0001730657677398,-0.0003960989415645,0.0,0.0,0.0,-0.0009748506126925,60.0,-0.772394061088562,-0.0,-2.04507011325461e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,1.3812876204610802e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,1.4545628800988196e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.0743356142484116e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,1.4545622434525283e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,6.899815343786031e-05,287.2159423828125,294.1499938964844,281.7924499511719,280.97119140625,283.7943725585937,280.31884765625,286.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471804716857,1.8408560786831166e-10,0.0001471802825108,-0.0003367839963175,0.0,0.0,0.0,-0.0008290255209431,60.0,-0.6383014917373657,-0.0,-1.4769023781724402e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.1696592082444113e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,1.2317079381318765e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,9.09735626919428e-06,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,1.2317073924350552e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,5.842688187840395e-05,287.2168884277344,294.1499938964844,281.811279296875,280.9831848144531,283.7942810058594,280.3219909667969,286.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246308675035,1.55881738073127e-10,0.0001246307074325,-0.0002851851168088,0.0,0.0,0.0,-0.0007020100019872,60.0,-0.5341998338699341,-0.0,-1.0590153198819507e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,7.698300578340422e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,8.106683708319906e-06,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,5.987571512378054e-06,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,8.106680070341099e-06,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,3.845459286822006e-05,287.2181396484375,294.1499938964844,281.8484191894531,281.00732421875,283.79425048828125,280.3261413574219,286.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.202819299185649e-05,1.0259644522836452e-10,8.202809112844989e-05,-0.0001876997848739,0.0,0.0,0.0,-0.0004620412364602,60.0,-0.3657584190368652,-0.0,-4.5874701259940304e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3142395019531,0.0,0.0,7.698300578340422e-06,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,8.106683708319906e-06,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,5.987571512378054e-06,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131103515625,0.0,0.0,8.106680070341099e-06,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,3.845459286822006e-05,287.2181396484375,294.1499938964844,281.8484191894531,281.00732421875,283.79425048828125,280.3261413574219,286.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.202819299185649e-05,1.0259644522836452e-10,8.202809112844989e-05,-0.0001876997848739,0.0,0.0,0.0,-0.0004620412364602,60.0,-0.3657584190368652,-0.0,-4.5874701259940304e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,4.213069132674718e-06,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,4.436566086951643e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,3.2768339224276133e-06,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,4.43656426796224e-06,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,2.1045145331299864e-05,287.2185974121094,294.1499938964844,281.8847045898437,281.0316162109375,283.79425048828125,280.327880859375,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.489204729907215e-05,5.614851292246037e-11,4.489198909141123e-05,-0.0001027233811328,0.0,0.0,0.0,-0.0002528639452066,60.0,-0.2256581336259842,-0.0,-1.3739807902535262e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
