time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,4.213069132674718e-06,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,4.436566086951643e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,3.2768339224276133e-06,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,4.43656426796224e-06,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,2.1045145331299864e-05,287.2185974121094,294.1499938964844,281.8847045898437,281.0316162109375,283.79425048828125,280.327880859375,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.489204729907215e-05,5.614851292246037e-11,4.489198909141123e-05,-0.0001027233811328,0.0,0.0,0.0,-0.0002528639452066,60.0,-0.2256581336259842,-0.0,-1.3739807902535262e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,1.8590276340546552e-06,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,1.9576464183046483e-06,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,1.4459114936471451e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.9576455088099465e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,9.286225576943252e-06,287.2186279296875,294.1499938964844,281.9200439453125,281.0561218261719,283.79425048828125,280.3282775878906,286.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.980891465791501e-05,2.4775837631496597e-11,1.980888919206336e-05,-4.532725506578572e-05,0.0,0.0,0.0,-0.0001115778577513,60.0,-0.1182859763503074,-0.0,-2.6751937470814724e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,1.8590276340546552e-06,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,1.9576464183046483e-06,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,1.4459114936471451e-06,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,1.9576455088099465e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,9.286225576943252e-06,287.2186279296875,294.1499938964844,281.9200439453125,281.0561218261719,283.79425048828125,280.3282775878906,286.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.980891465791501e-05,2.4775837631496597e-11,1.980888919206336e-05,-4.532725506578572e-05,0.0,0.0,0.0,-0.0001115778577513,60.0,-0.1182859763503074,-0.0,-2.6751937470814724e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,6.361592568282504e-07,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,6.699066261717235e-07,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,4.947909246766358e-07,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,6.699062851112103e-07,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,3.177746521032532e-06,287.21856689453125,294.1499938964844,281.954345703125,281.08087158203125,283.79425048828125,280.32830810546875,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.778688202757621e-06,8.478362109598514e-12,6.778680017305305e-06,-1.5511111996602267e-05,0.0,0.0,0.0,-3.818236291408539e-05,60.0,-0.0509885735809803,-0.0,-3.1326746752213808e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,6.361592568282504e-07,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,6.699066261717235e-07,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,4.947909246766358e-07,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,6.699062851112103e-07,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,3.177746521032532e-06,287.21856689453125,294.1499938964844,281.954345703125,281.08087158203125,283.79425048828125,280.32830810546875,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.778688202757621e-06,8.478362109598514e-12,6.778680017305305e-06,-1.5511111996602267e-05,0.0,0.0,0.0,-3.818236291408539e-05,60.0,-0.0509885735809803,-0.0,-3.1326746752213808e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,3.148813334519218e-07,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,3.315853405183589e-07,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,2.4490790906384063e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,3.315851984098117e-07,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.5728970765849226e-06,287.2185363769531,294.1499938964844,281.9710693359375,281.0933532714844,283.79425048828125,280.3282775878906,286.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.355287844897248e-06,4.196573210463184e-12,3.3552835247974144e-06,-7.677612302359194e-06,0.0,0.0,0.0,-1.889934355858713e-05,60.0,-0.0303341299295425,-0.0,-7.674982611255432e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,1.387092112281607e-07,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,1.4606753495627345e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,1.0788502180503201e-07,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,1.460674639019999e-07,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,6.928810307726962e-07,287.2185363769531,294.1499938964844,281.9875183105469,281.1059265136719,283.79425048828125,280.3282775878906,286.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4780539459025022e-06,1.848677244273289e-12,1.4780521269130986e-06,-3.382098839210812e-06,0.0,0.0,0.0,-8.325456292368472e-06,60.0,-0.0175176039338111,-0.0,-1.489340877187939e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.845144304013501e-08,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,1.9430265396636063e-08,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.435113361480944e-08,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.9430256514851866e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.21687544064298e-08,287.2184753417969,294.1499938964844,282.0194091796875,281.1312866210937,283.7942199707031,280.3282470703125,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.966785418971995e-07,2.45998262992514e-13,1.966783003126693e-07,-4.500013233155187e-07,0.0,0.0,0.0,-1.1078373063355684e-06,60.0,-0.0041861808858811,-0.0,-2.6353858907700402e-15,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.845144304013501e-08,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,1.9430265396636063e-08,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.435113361480944e-08,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.9430256514851866e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.21687544064298e-08,287.2184753417969,294.1499938964844,282.0194091796875,281.1312866210937,283.7942199707031,280.3282470703125,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.966785418971995e-07,2.45998262992514e-13,1.966783003126693e-07,-4.500013233155187e-07,0.0,0.0,0.0,-1.1078373063355684e-06,60.0,-0.0041861808858811,-0.0,-2.6353858907700402e-15,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.391789322680026e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,1.4656217905972824e-10,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.0825036700357059e-10,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.465621096707892e-10,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,6.952274311800011e-10,287.2184753417969,294.1499938964844,282.04998779296875,281.1570129394531,283.7942199707031,280.3282470703125,286.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4814273141539047e-09,1.874156534039653e-15,1.4814254267747622e-09,-3.391675607034017e-09,0.0,0.0,0.0,-8.352799341082573e-09,60.0,-0.0009135519503615,-0.0,-1.499445159776505e-19,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.391789322680026e-10,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,1.4656217905972824e-10,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,1.0825036700357059e-10,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.465621096707892e-10,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,6.952274311800011e-10,287.2184753417969,294.1499938964844,282.04998779296875,281.1570129394531,283.7942199707031,280.3282470703125,286.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4814273141539047e-09,1.874156534039653e-15,1.4814254267747622e-09,-3.391675607034017e-09,0.0,0.0,0.0,-8.352799341082573e-09,60.0,-0.0009135519503615,-0.0,-1.499445159776505e-19,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.0421278950900614e-08,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,1.0974112285566662e-08,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,8.105445203909767e-09,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.0974107844674565e-08,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,5.20564320538597e-08,287.2184753417969,294.1499938964844,282.0767517089844,281.18017578125,283.7942199707031,280.3282470703125,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1102993369149773e-07,1.3889438915410534e-13,1.1102979158295057e-07,-2.540719208354858e-07,0.0,0.0,0.0,-6.254122126847506e-07,60.0,-0.0003437555278651,-0.0,-8.406700357545259e-16,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.0421278950900614e-08,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,1.0974112285566662e-08,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,8.105445203909767e-09,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,1.0974107844674565e-08,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,5.20564320538597e-08,287.2184753417969,294.1499938964844,282.0767517089844,281.18017578125,283.7942199707031,280.3282470703125,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1102993369149773e-07,1.3889438915410534e-13,1.1102979158295057e-07,-2.540719208354858e-07,0.0,0.0,0.0,-6.254122126847506e-07,60.0,-0.0003437555278651,-0.0,-8.406700357545259e-16,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,7.84314266866204e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,8.259209494099198e-08,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,6.100226812577604e-08,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,8.259205941385518e-08,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,3.917811000064831e-07,287.21844482421875,294.1499938964844,282.0975036621094,281.1980895996094,283.7942199707031,280.3282470703125,286.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.356715284207894e-07,1.045211768697929e-12,8.356705052392499e-07,-1.9122401226923103e-06,0.0,0.0,0.0,-4.707093467004597e-06,60.0,-0.0012570715043693,-0.0,-4.761718702173991e-14,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,7.84314266866204e-08,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,8.259209494099198e-08,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,6.100226812577604e-08,297.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,8.259205941385518e-08,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,3.917811000064831e-07,287.21844482421875,294.1499938964844,282.0975036621094,281.1980895996094,283.7942199707031,280.3282470703125,286.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.356715284207894e-07,1.045211768697929e-12,8.356705052392499e-07,-1.9122401226923103e-06,0.0,0.0,0.0,-4.707093467004597e-06,60.0,-0.0012570715043693,-0.0,-4.761718702173991e-14,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.7505844596144018e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,1.8434504056585865e-07,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,1.3615667171507084e-07,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,1.8434495530073042e-07,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,8.744529509385757e-07,287.21844482421875,294.1499938964844,282.10577392578125,281.2052001953125,283.7942199707031,280.3282470703125,286.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.865218337115948e-06,2.3329268204752562e-12,1.865215949692356e-06,-4.268119937478332e-06,0.0,0.0,0.0,-1.0506249964237211e-05,60.0,-0.0031631565652787,-0.0,-2.372191256361928e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,3.483502837298147e-07,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,3.668297665626597e-07,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,2.709393243094383e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,3.668295960324032e-07,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,1.7400814158463618e-06,287.2184143066406,294.1499938964844,282.1127014160156,281.2111511230469,283.7942199707031,280.3282165527344,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.711628778546583e-06,4.642369388213608e-12,3.711624231073074e-06,-8.493191671732347e-06,0.0,0.0,0.0,-2.0906576537527144e-05,60.0,-0.0068829744122922,-0.0,-9.393250066658254e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,1.010989876704116e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.0646214150256128e-06,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,7.863260975682351e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,1.064620960278262e-06,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,5.050102572567994e-06,287.2183837890625,294.1499938964844,282.122802734375,281.2197265625,283.7942199707031,280.3282470703125,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772071618703194e-05,1.347321386402367e-11,1.0772057976282667e-05,-2.4649287297506817e-05,0.0,0.0,0.0,-6.0676029534079134e-05,60.0,-0.0223633665591478,-0.0,-7.911834382090532e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,1.010989876704116e-06,297.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,1.0646214150256128e-06,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,7.863260975682351e-07,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,1.064620960278262e-06,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,5.050102572567994e-06,287.2183837890625,294.1499938964844,282.122802734375,281.2197265625,283.7942199707031,280.3282470703125,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772071618703194e-05,1.347321386402367e-11,1.0772057976282667e-05,-2.4649287297506817e-05,0.0,0.0,0.0,-6.0676029534079134e-05,60.0,-0.0223633665591478,-0.0,-7.911834382090532e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,2.1210569229879184e-06,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,2.233575969512458e-06,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,1.6497123169756378e-06,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,2.233575060017756e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,1.0595115782052744e-05,287.2184143066406,294.1499938964844,282.1282653808594,281.2242431640625,283.7942199707031,280.32843017578125,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.259993925690651e-05,2.826694954494169e-11,2.2599910153076053e-05,-5.1714425353566185e-05,0.0,0.0,0.0,-0.0001272990484721,60.0,-0.0526279173791408,-0.0,-3.4824768069263705e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,2.1210569229879184e-06,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144226074219,0.0,0.0,2.233575969512458e-06,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,1.6497123169756378e-06,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,2.233575060017756e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,1.0595115782052744e-05,287.2184143066406,294.1499938964844,282.1282653808594,281.2242431640625,283.7942199707031,280.32843017578125,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.259993925690651e-05,2.826694954494169e-11,2.2599910153076053e-05,-5.1714425353566185e-05,0.0,0.0,0.0,-0.0001272990484721,60.0,-0.0526279173791408,-0.0,-3.4824768069263705e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,3.421865358177456e-06,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,3.6033902688359376e-06,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,2.6614529815560672e-06,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,3.6033886772202095e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.7092921552830376e-05,287.2185363769531,294.1499938964844,282.1295166015625,281.22509765625,283.7942199707031,280.32891845703125,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.646029654191807e-05,4.5602795845089965e-11,3.6460252886172384e-05,-8.343032823177055e-05,0.0,0.0,0.0,-0.0002053704956779,60.0,-0.0927445441484451,-0.0,-9.063780281870491e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,3.421865358177456e-06,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,3.6033902688359376e-06,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,2.6614529815560672e-06,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,3.6033886772202095e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,1.7092921552830376e-05,287.2185363769531,294.1499938964844,282.1295166015625,281.22509765625,283.7942199707031,280.32891845703125,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.646029654191807e-05,4.5602795845089965e-11,3.6460252886172384e-05,-8.343032823177055e-05,0.0,0.0,0.0,-0.0002053704956779,60.0,-0.0927445441484451,-0.0,-9.063780281870491e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,5.420709385361988e-06,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,5.708270236937096e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,4.216110937704798e-06,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,5.708267508452991e-06,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,2.707755811570678e-05,287.2186889648437,294.1499938964844,282.12701416015625,281.2226257324219,283.79425048828125,280.3300170898437,286.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.775799945695326e-05,7.224102566150137e-11,5.775792669737712e-05,-0.00013216494699,0.0,0.0,0.0,-0.0003253344621043,60.0,-0.1478937715291977,-0.0,-2.2745516581323955e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,5.420709385361988e-06,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,5.708270236937096e-06,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,4.216110937704798e-06,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,5.708267508452991e-06,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,2.707755811570678e-05,287.2186889648437,294.1499938964844,282.12701416015625,281.2226257324219,283.79425048828125,280.3300170898437,286.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-5.775799945695326e-05,7.224102566150137e-11,5.775792669737712e-05,-0.00013216494699,0.0,0.0,0.0,-0.0003253344621043,60.0,-0.1478937715291977,-0.0,-2.2745516581323955e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,7.278039902303135e-06,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,7.664129952900112e-06,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,5.66070229979232e-06,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,7.664126314921305e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,3.635530811152421e-05,287.21905517578125,294.1499938964844,282.1244812011719,281.2203063964844,283.79425048828125,280.33123779296875,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.754781108815223e-05,9.69932051342326e-11,7.754771650070325e-05,-0.0001774491538526,0.0,0.0,0.0,-0.0004368048976175,60.0,-0.1924651563167572,-0.0,-4.100269845874749e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,1.01138566606096e-05,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,1.0650382137100678e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,7.866338819439989e-06,297.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,1.0650377589627167e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,5.052079359302297e-05,287.2196655273437,294.1499938964844,282.1211853027344,281.21728515625,283.7942810058594,280.3333435058594,286.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077634078683,1.3478554383716812e-10,0.0001077632696251,-0.0002465902362018,0.0,0.0,0.0,-0.0006070008967071,60.0,-0.2601175904273987,-0.0,-7.918029565345818e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.8912111045210626e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,1.991537101275753e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.4709431525261609e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,1.9915361917810515e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.446988406125456e-05,287.2220764160156,294.1499938964844,282.1124572753906,281.2094116210937,283.7940368652344,280.3417663574219,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015094360103,2.5203872322521187e-10,0.0002015091886278,-0.0004611049080267,0.0,0.0,0.0,-0.0011350461281836,60.0,-0.4905438125133514,-0.0,-2.768621332194243e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.8912111045210626e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,1.991537101275753e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,1.4709431525261609e-05,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,1.9915361917810515e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.446988406125456e-05,287.2220764160156,294.1499938964844,282.1124572753906,281.2094116210937,283.7940368652344,280.3417663574219,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015094360103,2.5203872322521187e-10,0.0002015091886278,-0.0004611049080267,0.0,0.0,0.0,-0.0011350461281836,60.0,-0.4905438125133514,-0.0,-2.768621332194243e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,3.035415829799604e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,3.1964402296580374e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,2.3608808987773955e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,3.1964387744665146e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0001516252668807,287.22637939453125,294.1499938964844,282.101318359375,281.1994323730469,283.79180908203125,280.3548889160156,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234268806409,4.0452699523463294e-10,0.0003234264731872,-0.0007400819449685,0.0,0.0,0.0,-0.0018217738252133,60.0,-0.8368802070617676,-0.0,-7.1321406558411135e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,3.035415829799604e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,3.1964402296580374e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,2.3608808987773955e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,3.1964387744665146e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0001516252668807,287.22637939453125,294.1499938964844,282.101318359375,281.1994323730469,283.79180908203125,280.3548889160156,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234268806409,4.0452699523463294e-10,0.0003234264731872,-0.0007400819449685,0.0,0.0,0.0,-0.0018217738252133,60.0,-0.8368802070617676,-0.0,-7.1321406558411135e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,3.5446973924990743e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,3.732738332473673e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,2.7569889425649308e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,3.732736513484269e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0001770649250829,287.2305908203125,294.1499938964844,282.0881652832031,281.187744140625,283.78692626953125,280.3675231933594,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379998673452,4.747094939361315e-10,0.0003799981786869,-0.0008680211030878,0.0,0.0,0.0,-0.0021400754339993,60.0,-1.118889093399048,-0.0,-9.726167427004384e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,3.5446973924990743e-05,297.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,3.732738332473673e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,2.7569889425649308e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,3.732736513484269e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.0001770649250829,287.2305908203125,294.1499938964844,282.0881652832031,281.187744140625,283.78692626953125,280.3675231933594,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379998673452,4.747094939361315e-10,0.0003799981786869,-0.0008680211030878,0.0,0.0,0.0,-0.0021400754339993,60.0,-1.118889093399048,-0.0,-9.726167427004384e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,2.2576221454073675e-05,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,2.377385681029409e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,1.7559295883984305e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,2.377384589635767e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0001127728683059,287.2321472167969,294.1499938964844,282.0734558105469,281.1746826171875,283.7763061523437,280.3778686523437,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004665111773647,5.271901803993725e-10,0.0004665106534957,-0.0009194812155328,0.0,0.0,0.0,-0.0025932018179446,60.0,-1.3450149297714231,-0.0,-3.945352045064965e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,2.2576221454073675e-05,297.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,2.377385681029409e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,1.7559295883984305e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,2.377384589635767e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0001127728683059,287.2321472167969,294.1499938964844,282.0734558105469,281.1746826171875,283.7763061523437,280.3778686523437,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004665111773647,5.271901803993725e-10,0.0004665106534957,-0.0009194812155328,0.0,0.0,0.0,-0.0025932018179446,60.0,-1.3450149297714231,-0.0,-3.945352045064965e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,3.9146660128608346e-05,297.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,4.122333120903932e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,3.0447425160673447e-05,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,4.122331301914528e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,0.0001955456100404,287.2383728027344,294.1499938964844,282.065673828125,281.16778564453125,283.7734375,280.388427734375,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171132459305,5.217052900796656e-10,0.0004171127511654,-0.000954459188506,0.0,0.0,0.0,-0.002349484944716,60.0,-1.3653573989868164,-0.0,-1.1862401727569253e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,6.480012962128967e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,6.823768489994109e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,5.0400140025885776e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,6.823764852015302e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0003236899792682,287.2395324707031,294.1499938964844,282.05767822265625,281.16070556640625,283.7685241699219,280.3927917480469,286.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015623173676,6.284943121492859e-10,0.0005015616770833,-0.0011507599847391,0.0,0.0,0.0,-0.0028332651127129,60.0,-1.4366706609725952,-0.0,-3.2503859159760395e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.00460800039582e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.48228916968219e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.003589416854084e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.482285531703384e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004497987101785,287.2378234863281,294.1499938964844,282.04119873046875,281.1461486816406,283.7472229003906,280.4027709960937,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009394774679094,1.1037184499684827e-09,0.0009394763619638,-0.0019622147083282,0.0,0.0,0.0,-0.0052603888325393,60.0,-2.311394214630127,-0.0,-6.2764293318196e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
