time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112080,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.00460800039582e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.48228916968219e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.003589416854084e-05,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.482285531703384e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004497987101785,287.2378234863281,294.1499938964844,282.04119873046875,281.1461486816406,283.7472229003906,280.4027709960937,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009394774679094,1.1037184499684827e-09,0.0009394763619638,-0.0019622147083282,0.0,0.0,0.0,-0.0052603888325393,60.0,-2.311394214630127,-0.0,-6.2764293318196e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.019280696520582e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.49774039327167e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,7.015001028776169e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.4977360276971e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0004505316028371,287.2324523925781,294.1499938964844,282.0245361328125,281.1314392089844,283.7178649902344,280.41717529296875,286.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106607805937,1.3562101441877415e-09,0.0010106593836098,-0.002554832259193,0.0,0.0,0.0,-0.0057325158268213,60.0,-3.043545722961426,-0.0,-6.296895804780436e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.019280696520582e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.49774039327167e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,7.015001028776169e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.326416015625,0.0,0.0,9.4977360276971e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0004505316028371,287.2324523925781,294.1499938964844,282.0245361328125,281.1314392089844,283.7178649902344,280.41717529296875,286.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106607805937,1.3562101441877415e-09,0.0010106593836098,-0.002554832259193,0.0,0.0,0.0,-0.0057325158268213,60.0,-3.043545722961426,-0.0,-6.296895804780436e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.032727393787354e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.511900134384632e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.025459490250796e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.511895768810064e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,0.000451203319244,287.22833251953125,294.1499938964844,282.0080871582031,281.116943359375,283.6888427734375,280.43658447265625,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624540107324,1.4739822695730707e-09,0.0009624525555409,-0.0029126598965376,0.0,0.0,0.0,-0.0055435220710933,60.0,-3.1449689865112305,-0.0,-6.315681133628459e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.032727393787354e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.511900134384632e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.025459490250796e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.511895768810064e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,0.000451203319244,287.22833251953125,294.1499938964844,282.0080871582031,281.116943359375,283.6888427734375,280.43658447265625,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624540107324,1.4739822695730707e-09,0.0009624525555409,-0.0029126598965376,0.0,0.0,0.0,-0.0055435220710933,60.0,-3.1449689865112305,-0.0,-6.315681133628459e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.032770321937278e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.51194524532184e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,7.025492959655821e-05,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.511941607343032e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0004512054438237,287.2242431640625,294.1499938964844,281.9923095703125,281.10308837890625,283.6600341796875,280.4564208984375,286.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.474481203800337e-09,0.000962458027061,-0.0029139663092792,0.0,0.0,0.0,-0.0055437753908336,60.0,-3.1662278175354004,-0.0,-6.315737266504584e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,9.032770321937278e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.51194524532184e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3225402832031,0.0,0.0,7.025492959655821e-05,297.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.511941607343032e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0004512054438237,287.2242431640625,294.1499938964844,281.9923095703125,281.10308837890625,283.6600341796875,280.4564208984375,286.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.474481203800337e-09,0.000962458027061,-0.0029139663092792,0.0,0.0,0.0,-0.0055437753908336,60.0,-3.1662278175354004,-0.0,-6.315737266504584e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.026552288560195e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.505397611064836e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,7.020656630629674e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.505393245490268e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,0.000450894847745,287.2221984863281,294.1499938964844,281.9848022460937,281.09649658203125,283.645751953125,280.4649963378906,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961796788033,1.396994742108859e-09,0.0009617953910492,-0.0027109179645776,0.0,0.0,0.0,-0.0055053615942597,60.0,-3.1712069511413574,-0.0,-6.307042355047089e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.024889004649594e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,9.503646288067102e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.019363692961633e-05,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.503641922492534e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0004508117854129,287.2201538085937,294.1499938964844,281.9776306152344,281.0902099609375,283.6315002441406,280.4727783203125,286.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616189054213,1.3762552208973487e-09,0.0009616175666451,-0.0026565717998892,0.0,0.0,0.0,-0.0054950774647295,60.0,-3.175065517425537,-0.0,-6.304716748672945e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.046810737345368e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.526730718789622e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.036413444438949e-05,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.526726353215054e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0004519068170338,287.2160949707031,294.1499938964844,281.96453857421875,281.0787658691406,283.6031799316406,280.4902648925781,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533236622,1.6493326704392075e-09,0.0009639516356401,-0.003372153500095,0.0,0.0,0.0,-0.0056304489262402,60.0,-3.186455488204956,-0.0,-6.335378088806466e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,9.046810737345368e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.526730718789622e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.036413444438949e-05,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.526726353215054e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0004519068170338,287.2160949707031,294.1499938964844,281.96453857421875,281.0787658691406,283.6031799316406,280.4902648925781,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639533236622,1.6493326704392075e-09,0.0009639516356401,-0.003372153500095,0.0,0.0,0.0,-0.0056304489262402,60.0,-3.186455488204956,-0.0,-6.335378088806466e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.086386126000434e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.568405948812142e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.067194383125752e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.568401583237574e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0004538836947176,287.2120361328125,294.1499938964844,281.95343017578125,281.069091796875,283.5750427246094,280.51519775390625,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142360511214747e-09,0.0009681675001047,-0.0046640858054161,0.0,0.0,0.0,-0.0058748638257384,60.0,-3.2048020362854004,-0.0,-6.390924056631775e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.086386126000434e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.568405948812142e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.067194383125752e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.568401583237574e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0004538836947176,287.2120361328125,294.1499938964844,281.95343017578125,281.069091796875,283.5750427246094,280.51519775390625,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142360511214747e-09,0.0009681675001047,-0.0046640858054161,0.0,0.0,0.0,-0.0058748638257384,60.0,-3.2048020362854004,-0.0,-6.390924056631775e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.12085233721882e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,9.604700608178972e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,7.09400192135945e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.604696242604403e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0004556053609121,287.2080078125,294.1499938964844,281.9447631835937,281.06158447265625,283.5470886230469,280.5472717285156,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733714873403e-09,0.0009718397632241,-0.005789197050035,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.2236874103546143,-0.0,-6.4394960475056e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.12085233721882e-05,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,9.604700608178972e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,7.09400192135945e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.604696242604403e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,0.0004556053609121,287.2080078125,294.1499938964844,281.9447631835937,281.06158447265625,283.5470886230469,280.5472717285156,286.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571733714873403e-09,0.0009718397632241,-0.005789197050035,0.0,0.0,0.0,-0.0060877259820699,60.0,-3.2236874103546143,-0.0,-6.4394960475056e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.115806460613383e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.599386248737574e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,7.090076542226598e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.599382610758768e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,0.0004553532926365,287.2039794921875,294.1499938964844,281.9389953613281,281.0566711425781,283.5195007324219,280.5791015625,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.232528686523437,-0.0,-6.432367882780454e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,9.115806460613383e-05,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,9.599386248737574e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,7.090076542226598e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,9.599382610758768e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,0.0004553532926365,287.2039794921875,294.1499938964844,281.9389953613281,281.0566711425781,283.5195007324219,280.5791015625,286.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.232528686523437,-0.0,-6.432367882780454e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.108836093218996e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.592046262696384e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,7.08465522620827e-05,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,9.592041897121816e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004550050944089,287.2019958496094,294.1499938964844,281.93731689453125,281.0552978515625,283.5058288574219,280.5932006835937,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.233079195022583,-0.0,-6.422532550232063e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.100062015932052e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.582807251717897e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,7.077831105561927e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,9.582802886143328e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,0.0004545668489299,287.20001220703125,294.1499938964844,281.9365539550781,281.0547180175781,283.4923095703125,280.60595703125,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637636947556e-09,0.0009696255438029,-0.0051102731376886,0.0,0.0,0.0,-0.005959287751466,60.0,-3.231842041015625,-0.0,-6.410164132830688e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.086159116122872e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,9.568166569806635e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,7.067017577355728e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.568162204232068e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0004538723442237,287.196044921875,294.1499938964844,281.9378967285156,281.05615234375,283.46563720703125,280.6280517578125,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562864445149,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.226418256759644,-0.0,-6.39058796991776e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,9.086159116122872e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,9.568166569806635e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,7.067017577355728e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.568162204232068e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0004538723442237,287.196044921875,294.1499938964844,281.9378967285156,281.05615234375,283.46563720703125,280.6280517578125,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562864445149,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.226418256759644,-0.0,-6.39058796991776e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.087539365282282e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.569620306137948e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,7.068091508699581e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,9.56961594056338e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0004539413203019,287.1921081542969,294.1499938964844,281.94342041015625,281.0613098144531,283.43951416015625,280.6478576660156,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565498276032713e-09,0.0009682899108156,-0.0047012655995786,0.0,0.0,0.0,-0.0058819036930799,60.0,-3.2211716175079346,-0.0,-6.392526330500914e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880249023437,0.0,0.0,9.087539365282282e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.569620306137948e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2905578613281,0.0,0.0,7.068091508699581e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,9.56961594056338e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0004539413203019,287.1921081542969,294.1499938964844,281.94342041015625,281.0613098144531,283.43951416015625,280.6478576660156,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565498276032713e-09,0.0009682899108156,-0.0047012655995786,0.0,0.0,0.0,-0.0058819036930799,60.0,-3.2211716175079346,-0.0,-6.392526330500914e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.10292292246595e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,9.585819498170169e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,7.080056093400344e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,9.58581586019136e-05,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,0.0004547097487375,287.1882019042969,294.1499938964844,281.9536437988281,281.07061767578125,283.4139404296875,280.66851806640625,286.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699305519461,2.348170768939894e-09,0.0009699282236397,-0.0052033839747309,0.0,0.0,0.0,-0.0059768971987068,60.0,-3.218057632446289,-0.0,-6.414182962544146e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.10292292246595e-05,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,9.585819498170169e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,7.080056093400344e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,9.58581586019136e-05,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848815917969,0.0,0.0,0.0004547097487375,287.1882019042969,294.1499938964844,281.9536437988281,281.07061767578125,283.4139404296875,280.66851806640625,286.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699305519461,2.348170768939894e-09,0.0009699282236397,-0.0052033839747309,0.0,0.0,0.0,-0.0059768971987068,60.0,-3.218057632446289,-0.0,-6.414182962544146e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.121432231040671e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,9.605311061022805e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,7.094452303135768e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.605307423043996e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0004556343483272,287.184326171875,294.1499938964844,281.9689636230469,281.0844421386719,283.3889465332031,280.6914367675781,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026274979,2.578744995318516e-09,0.0009719000081531,-0.0058075687848031,0.0,0.0,0.0,-0.0060912035405635,60.0,-3.2147138118743896,-0.0,-6.44029043428418e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.121432231040671e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,9.605311061022805e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,7.094452303135768e-05,297.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.605307423043996e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0004556343483272,287.184326171875,294.1499938964844,281.9689636230469,281.0844421386719,283.3889465332031,280.6914367675781,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026274979,2.578744995318516e-09,0.0009719000081531,-0.0058075687848031,0.0,0.0,0.0,-0.0060912035405635,60.0,-3.2147138118743896,-0.0,-6.44029043428418e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.128637611865996e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.612898429622874e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.100056245690212e-05,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770690917969,0.0,0.0,9.612894791644068e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,0.0004559942462947,287.182373046875,294.1499938964844,281.9786682128906,281.0931701660156,283.37677001953125,280.7037658691406,286.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726703283376,2.668495646673818e-09,0.0009726676507852,-0.0060427449643611,0.0,0.0,0.0,-0.0061356974765658,60.0,-3.211595058441162,-0.0,-6.450466827345738e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.13382536964491e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,9.618361218599604e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,7.104090764187276e-05,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,9.618357580620795e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,0.0004562533868011,287.1804504394531,294.1499938964844,281.9898376464844,281.1031799316406,283.3647155761719,280.7164306640625,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973223010078,2.733110182617792e-09,0.000973220274318,-0.0062120556831359,0.0,0.0,0.0,-0.0061677303165197,60.0,-3.2072646617889404,-0.0,-6.457798207293308e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,9.136594599112868e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,9.621276694815606e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,7.106244447641075e-05,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.6212730568368e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.0004563917173072,287.17657470703125,294.1499938964844,282.0166931152344,281.12725830078125,283.3412780761719,280.7424011230469,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767576390283466e-09,0.0009735153871588,-0.0063023678958415,0.0,0.0,0.0,-0.00618481868878,60.0,-3.19336199760437,-0.0,-6.461711166139139e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724914550781,0.0,0.0,9.136594599112868e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,9.621276694815606e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27490234375,0.0,0.0,7.106244447641075e-05,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712707519531,0.0,0.0,9.6212730568368e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.0004563917173072,287.17657470703125,294.1499938964844,282.0166931152344,281.12725830078125,283.3412780761719,280.7424011230469,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767576390283466e-09,0.0009735153871588,-0.0063023678958415,0.0,0.0,0.0,-0.00618481868878,60.0,-3.19336199760437,-0.0,-6.461711166139139e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.128892270382494e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,9.613166184863076e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,7.100254151737317e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.613162546884269e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0004560069646686,287.1727600097656,294.1499938964844,282.04998779296875,281.1570129394531,283.3187866210937,280.76824951171875,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.67158406508372e-09,0.0009726948337629,-0.006050837226212,0.0,0.0,0.0,-0.00613723276183,60.0,-3.1717514991760254,-0.0,-6.450817124914465e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.128892270382494e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26861572265625,0.0,0.0,9.613166184863076e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,7.100254151737317e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.613162546884269e-05,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0004560069646686,287.1727600097656,294.1499938964844,282.04998779296875,281.1570129394531,283.3187866210937,280.76824951171875,286.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726975113153,2.67158406508372e-09,0.0009726948337629,-0.006050837226212,0.0,0.0,0.0,-0.00613723276183,60.0,-3.1717514991760254,-0.0,-6.450817124914465e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.113078704103827e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.596513700671494e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.087954872986302e-05,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.596510790288448e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0004552170576062,287.1689453125,294.1499938964844,282.0881042480469,281.1910400390625,283.2973022460937,280.7930603027344,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474536131558125e-09,0.0009710100130178,-0.0055345045402646,0.0,0.0,0.0,-0.0060395481996238,60.0,-3.1431586742401123,-0.0,-6.42848405618679e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.113078704103827e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,9.596513700671494e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.087954872986302e-05,297.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.596510790288448e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0004552170576062,287.1689453125,294.1499938964844,282.0881042480469,281.1910400390625,283.2973022460937,280.7930603027344,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.474536131558125e-09,0.0009710100130178,-0.0055345045402646,0.0,0.0,0.0,-0.0060395481996238,60.0,-3.1431586742401123,-0.0,-6.42848405618679e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,9.09457667148672e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.577030141372234e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,7.073563756421208e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,9.577026503393428e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,0.0004542928363662,287.1651916503906,294.1499938964844,282.1290588378906,281.2275390625,283.27691650390625,280.8160705566406,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.2439861080414403e-09,0.000969038461335,-0.004930380731821,0.0,0.0,0.0,-0.0059252539649605,60.0,-3.1101434230804443,-0.0,-6.402403585070715e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610168457031,0.0,0.0,9.09457667148672e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.577030141372234e-05,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,7.073563756421208e-05,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,9.577026503393428e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26171875,0.0,0.0,0.0004542928363662,287.1651916503906,294.1499938964844,282.1290588378906,281.2275390625,283.27691650390625,280.8160705566406,286.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407314337,2.2439861080414403e-09,0.000969038461335,-0.004930380731821,0.0,0.0,0.0,-0.0059252539649605,60.0,-3.1101434230804443,-0.0,-6.402403585070715e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,9.086247882805765e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,9.568258974468336e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,7.067085971357301e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,9.56825606408529e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0004538767971098,287.1632995605469,294.1499938964844,282.1506042480469,281.2467041015625,283.2671813964844,280.826904296875,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681530063971,2.1402026817440856e-09,0.0009681509109213,-0.0046584289520978,0.0,0.0,0.0,-0.0058738035149872,60.0,-3.0927770137786865,-0.0,-6.390680340473409e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,9.079688607016578e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572021484375,0.0,0.0,9.561352635500953e-05,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,7.061984797473997e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,9.561348997522146e-05,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,0.0004535491752903,287.16143798828125,294.1499938964844,282.1728210449219,281.2664489746094,283.2576904296875,280.83740234375,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.0584713933402554e-09,0.0009674518369138,-0.0044442620128393,0.0,0.0,0.0,-0.0058332849293947,60.0,-3.075268507003784,-0.0,-6.381455364135037e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
