time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114420,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,9.075157140614464e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.55658033490181e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,7.058459596009925e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,9.556576696923004e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0004533227765932,287.15771484375,294.1499938964844,282.2193603515625,281.3077697753906,283.23956298828125,280.8584899902344,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019768065537846e-09,0.0009669683640822,-0.0042962240986526,0.0,0.0,0.0,-0.0058052763342857,60.0,-3.0409610271453857,-0.0,-6.375083216880739e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,9.075157140614464e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.55658033490181e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,7.058459596009925e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,9.556576696923004e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0004533227765932,287.15771484375,294.1499938964844,282.2193603515625,281.3077697753906,283.23956298828125,280.8584899902344,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.0019768065537846e-09,0.0009669683640822,-0.0042962240986526,0.0,0.0,0.0,-0.0058052763342857,60.0,-3.0409610271453857,-0.0,-6.375083216880739e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.082440374186262e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.56424992182292e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,7.064124656608328e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.564246283844112e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0004536866035778,287.154052734375,294.1499938964844,282.26861572265625,281.3514099121094,283.2226257324219,280.8817749023437,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687356736178e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.008488893508911,-0.0,-6.385316453361156e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.082440374186262e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,9.56424992182292e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,7.064124656608328e-05,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.564246283844112e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,0.0004536866035778,287.154052734375,294.1499938964844,282.26861572265625,281.3514099121094,283.2226257324219,280.8817749023437,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687356736178e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.008488893508911,-0.0,-6.385316453361156e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.095051063923164e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,9.577529272064568e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,7.073932647472247e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.57752636168152e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,0.0004543165268842,287.1503601074219,294.1499938964844,282.3205261230469,281.3973083496094,283.20672607421875,280.9088439941406,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455352127552,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.977041244506836,-0.0,-6.403057284387614e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.095051063923164e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,9.577529272064568e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481994628906,0.0,0.0,7.073932647472247e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.57752636168152e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,0.0004543165268842,287.1503601074219,294.1499938964844,282.3205261230469,281.3973083496094,283.20672607421875,280.9088439941406,286.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497690377321078e-09,0.0009690870065242,-0.0049455352127552,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.977041244506836,-0.0,-6.403057284387614e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,9.102459443965928e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,9.585331281414255e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,7.079695205902681e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.585327643435448e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.0004546866111923,287.1466979980469,294.1499938964844,282.37506103515625,281.44537353515625,283.1920471191406,280.9402770996094,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.943791389465332,-0.0,-6.413489472834044e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,9.102459443965928e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,9.585331281414255e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,7.079695205902681e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.585327643435448e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.0004546866111923,287.1466979980469,294.1499938964844,282.37506103515625,281.44537353515625,283.1920471191406,280.9402770996094,286.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.943791389465332,-0.0,-6.413489472834044e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.103916090680286e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,9.586864325683564e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,7.080828072503209e-05,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,9.586861415300518e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,0.0004547593707684,287.1448974609375,294.1499938964844,282.4032897949219,281.4702453613281,283.1851806640625,280.95703125,286.7705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336377136,2.360172279836092e-09,0.0009700312511995,-0.005234831944108,0.0,0.0,0.0,-0.0059828488156199,60.0,-2.9257595539093018,-0.0,-6.415540099169449e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,9.095590212382376e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,9.578097524354234e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,7.074352470226586e-05,297.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23748779296875,0.0,0.0,9.578093886375429e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,0.0004543434770312,287.14306640625,294.1499938964844,282.43218994140625,281.49560546875,283.1785583496094,280.9738464355469,286.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691477171145,2.2564303758798587e-09,0.0009691454470157,-0.004962989129126,0.0,0.0,0.0,-0.0059314258396625,60.0,-2.906349897384644,-0.0,-6.403809749144784e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.066144411917776e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.547089575789867e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,7.051449938444421e-05,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.547085937811062e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,0.0004528725985437,287.13946533203125,294.1499938964844,282.4918212890625,281.54791259765625,283.1663513183594,281.0032653808594,286.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889543188582365e-09,0.0009660079376772,-0.0040016020648181,0.0,0.0,0.0,-0.0057495427317917,60.0,-2.860157012939453,-0.0,-6.362410687188459e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.066144411917776e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.547089575789867e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,7.051449938444421e-05,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.547085937811062e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,0.0004528725985437,287.13946533203125,294.1499938964844,282.4918212890625,281.54791259765625,283.1663513183594,281.0032653808594,286.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660098003223,1.889543188582365e-09,0.0009660079376772,-0.0040016020648181,0.0,0.0,0.0,-0.0057495427317917,60.0,-2.860157012939453,-0.0,-6.362410687188459e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,9.035472612595186e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,9.514790144748986e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,7.027593528619036e-05,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,9.51478723436594e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,0.000451340485597,287.1358947753906,294.1499938964844,282.5539855957031,281.6022644042969,283.1553955078125,281.0258178710937,286.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8096396923065186,-0.0,-6.319430667645065e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,9.035472612595186e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,9.514790144748986e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333679199219,0.0,0.0,7.027593528619036e-05,297.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,9.51478723436594e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319030761719,0.0,0.0,0.000451340485597,287.1358947753906,294.1499938964844,282.5539855957031,281.6022644042969,283.1553955078125,281.0258178710937,286.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8096396923065186,-0.0,-6.319430667645065e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,9.017308184411375e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,9.49566237977706e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,7.013465801719576e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,9.495659469394012e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.0004504331154748,287.1323547363281,294.1499938964844,282.6185607910156,281.6585388183594,283.1457214355469,281.04229736328125,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.758932590484619,-0.0,-6.294044396781828e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276306152344,0.0,0.0,9.017308184411375e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,9.49566237977706e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,7.013465801719576e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,9.495659469394012e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.0004504331154748,287.1323547363281,294.1499938964844,282.6185607910156,281.6585388183594,283.1457214355469,281.04229736328125,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.758932590484619,-0.0,-6.294044396781828e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,9.02056199265644e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,9.49908935581334e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,7.01599710737355e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,9.499085717834532e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,0.0004505956894718,287.1288452148437,294.1499938964844,282.685546875,281.7167358398437,283.1374206542969,281.058349609375,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321564302436684e-09,0.000961149635259,-0.0025132580194622,0.0,0.0,0.0,-0.0054679638706147,60.0,-2.7121331691741943,-0.0,-6.298584764863335e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,9.02056199265644e-05,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,9.49908935581334e-05,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,7.01599710737355e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229919433594,0.0,0.0,9.499085717834532e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,0.0004505956894718,287.1288452148437,294.1499938964844,282.685546875,281.7167358398437,283.1374206542969,281.058349609375,286.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321564302436684e-09,0.000961149635259,-0.0025132580194622,0.0,0.0,0.0,-0.0054679638706147,60.0,-2.7121331691741943,-0.0,-6.298584764863335e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.025142207974568e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.50391186052002e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,7.019558688625693e-05,297.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,9.503908222541212e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.0,0.0004508244455792,287.1270751953125,294.1499938964844,282.7199401855469,281.7465209960937,283.1337585449219,281.06787109375,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786056740627826e-09,0.0009616375318728,-0.0026627311017364,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.6899359226226807,-0.0,-6.304980360027912e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,9.02585088624619e-05,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.504657646175474e-05,297.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,7.020110206212848e-05,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.504654735792428e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.000450859835837,287.1253356933594,294.1499938964844,282.7548828125,281.7767639160156,283.1304016113281,281.07818603515625,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874233983912632e-09,0.0009617132600396,-0.0026858372148126,0.0,0.0,0.0,-0.0055006151087582,60.0,-2.667412042617798,-0.0,-6.30596943551609e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.020862489705904e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.499405132373796e-05,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,7.016229938017204e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.499402221990748e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,0.0004506106779444,287.1218566894531,294.1499938964844,282.8265380859375,281.83856201171875,283.1246643066406,281.0985717773437,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826390028,1.3252469122093655e-09,0.0009611813584342,-0.0025229076854884,0.0,0.0,0.0,-0.0054697906598448,60.0,-2.619309425354004,-0.0,-6.298997590192812e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.020862489705904e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,9.499405132373796e-05,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,7.016229938017204e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.499402221990748e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,0.0004506106779444,287.1218566894531,294.1499938964844,282.8265380859375,281.83856201171875,283.1246643066406,281.0985717773437,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826390028,1.3252469122093655e-09,0.0009611813584342,-0.0025229076854884,0.0,0.0,0.0,-0.0054697906598448,60.0,-2.619309425354004,-0.0,-6.298997590192812e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,9.007411426864564e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,9.485240298090504e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,7.00576783856377e-05,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,9.485237387707456e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,0.0004499387578107,287.118408203125,294.1499938964844,282.90045166015625,281.9020690917969,283.1202392578125,281.1171875,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597496245987,1.1576398728507795e-09,0.0009597484604455,-0.0020837022457271,0.0,0.0,0.0,-0.0053867022506892,60.0,-2.56809949874878,-0.0,-6.28022363002856e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,9.007411426864564e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,9.485240298090504e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,7.00576783856377e-05,297.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,9.485237387707456e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,0.0004499387578107,287.118408203125,294.1499938964844,282.90045166015625,281.9020690917969,283.1202392578125,281.1171875,286.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597496245987,1.1576398728507795e-09,0.0009597484604455,-0.0020837022457271,0.0,0.0,0.0,-0.0053867022506892,60.0,-2.56809949874878,-0.0,-6.28022363002856e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,8.976770914159715e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,9.452974336454643e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,6.981936894590035e-05,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,9.4529714260716e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0004484082164708,287.11553955078125,294.1499938964844,282.9765930175781,281.9672546386719,283.1174011230469,281.1310119628906,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007500001229345,8.801203099650931e-10,0.000749999191612,-0.0015638504410162,0.0,0.0,0.0,-0.004206626676023,60.0,-2.344762325286865,-0.0,-6.237566907429938e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,8.976770914159715e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,9.452974336454643e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,6.981936894590035e-05,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,9.4529714260716e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,0.0004484082164708,287.11553955078125,294.1499938964844,282.9765930175781,281.9672546386719,283.1174011230469,281.1310119628906,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007500001229345,8.801203099650931e-10,0.000749999191612,-0.0015638504410162,0.0,0.0,0.0,-0.004206626676023,60.0,-2.344762325286865,-0.0,-6.237566907429938e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,4.167792212683708e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,4.388886736705899e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,3.2416177418781444e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,4.388885645312257e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,0.000208189812838,287.1152648925781,294.1499938964844,283.0549011230469,282.03399658203125,283.1176452636719,281.14288330078125,286.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000416251772549,5.275614389788075e-10,0.00041625124868,-0.0009707165881991,0.0,0.0,0.0,-0.0023488849401474,60.0,-1.470860481262207,-0.0,-1.3445808022538586e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,4.167792212683708e-05,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,4.388886736705899e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142028808594,0.0,0.0,3.2416177418781444e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,4.388885645312257e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,0.000208189812838,287.1152648925781,294.1499938964844,283.0549011230469,282.03399658203125,283.1176452636719,281.14288330078125,286.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000416251772549,5.275614389788075e-10,0.00041625124868,-0.0009707165881991,0.0,0.0,0.0,-0.0023488849401474,60.0,-1.470860481262207,-0.0,-1.3445808022538586e-08,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,3.4591266739880666e-05,297.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,3.642627780209296e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,2.69043321168283e-05,297.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,3.642626688815653e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152709960937,0.0,0.0,0.0001727905037114,287.1170349121094,294.1499938964844,283.0948486328125,282.0679626464844,283.11865234375,281.1494140625,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003685760311782,4.609959913803863e-10,0.0003685755655169,-0.0008433907059952,0.0,0.0,0.0,-0.0020760863553732,60.0,-1.1815786361694336,-0.0,-9.262062228287961e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,3.354320506332442e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,3.5322620533406734e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,2.6089173843502067e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,3.532260961947031e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,0.0001675552193773,287.1194152832031,294.1499938964844,283.1353454589844,282.102294921875,283.11981201171875,281.1564025878906,286.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003474130062386,4.3701683938301983e-10,0.0003474125696811,-0.0008015121566131,0.0,0.0,0.0,-0.0019584079273045,60.0,-1.001429319381714,-0.0,-8.709312382393364e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,3.2513005862711e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,3.423776797717437e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,2.528790537326131e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,3.423775706323795e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,0.0001624091528356,287.1240234375,294.1499938964844,283.21783447265625,282.1720275878906,283.122314453125,281.1707458496094,286.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464296460151,4.3329695387228634e-10,0.0003464292385615,-0.0007927158148959,0.0,0.0,0.0,-0.0019513419829308,60.0,-0.8721274733543396,-0.0,-8.182555077951292e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,3.2513005862711e-05,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,3.423776797717437e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,2.528790537326131e-05,297.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,3.423775706323795e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2233581542969,0.0,0.0,0.0001624091528356,287.1240234375,294.1499938964844,283.21783447265625,282.1720275878906,283.122314453125,281.1707458496094,286.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464296460151,4.3329695387228634e-10,0.0003464292385615,-0.0007927158148959,0.0,0.0,0.0,-0.0019513419829308,60.0,-0.8721274733543396,-0.0,-8.182555077951292e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,2.925737135228701e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,3.080942769884132e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,2.275574479426723e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,3.0809420422883704e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.0001461466017644,287.12860107421875,294.1499938964844,283.3023986816406,282.2431640625,283.12506103515625,281.18560791015625,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136380692012,3.918100288657911e-10,0.0003136376617476,-0.0007164375856518,0.0,0.0,0.0,-0.0017663455801084,60.0,-0.7966068983078003,-0.0,-6.625906490143052e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,2.925737135228701e-05,297.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,3.080942769884132e-05,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,2.275574479426723e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,3.0809420422883704e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.0001461466017644,287.12860107421875,294.1499938964844,283.3023986816406,282.2431640625,283.12506103515625,281.18560791015625,286.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136380692012,3.918100288657911e-10,0.0003136376617476,-0.0007164375856518,0.0,0.0,0.0,-0.0017663455801084,60.0,-0.7966068983078003,-0.0,-6.625906490143052e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,2.127908192051109e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,2.240790490759537e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,1.655040614423342e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,2.2407897631637752e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001062934024957,287.1330261230469,294.1499938964844,283.3889465332031,282.315673828125,283.1271667480469,281.1993408203125,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000231252197409,2.8811211749690813e-10,0.0002312519063707,-0.0005261999322101,0.0,0.0,0.0,-0.0013018874451518,60.0,-0.6371310949325562,-0.0,-3.504939005694041e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,2.127908192051109e-05,297.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311096191406,0.0,0.0,2.240790490759537e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,1.655040614423342e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,2.2407897631637752e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001062934024957,287.1330261230469,294.1499938964844,283.3889465332031,282.315673828125,283.1271667480469,281.1993408203125,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000231252197409,2.8811211749690813e-10,0.0002312519063707,-0.0005261999322101,0.0,0.0,0.0,-0.0013018874451518,60.0,-0.6371310949325562,-0.0,-3.504939005694041e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,1.3260135347081814e-05,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,1.3963564015284646e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,1.0313443453924265e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322692871094,0.0,0.0,1.396356037730584e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,6.623710942221805e-05,287.1358337402344,294.1499938964844,283.4774475097656,282.389404296875,283.12725830078125,281.2085266113281,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420673943357,1.7749661462840294e-10,0.0001420672197127,-0.0003245744737796,0.0,0.0,0.0,-0.0008001061505638,60.0,-0.4224344789981842,-0.0,-1.3610389482110463e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,1.3260135347081814e-05,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,1.3963564015284646e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,1.0313443453924265e-05,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322692871094,0.0,0.0,1.396356037730584e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,6.623710942221805e-05,287.1358337402344,294.1499938964844,283.4774475097656,282.389404296875,283.12725830078125,281.2085266113281,286.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420673943357,1.7749661462840294e-10,0.0001420672197127,-0.0003245744737796,0.0,0.0,0.0,-0.0008001061505638,60.0,-0.4224344789981842,-0.0,-1.3610389482110463e-09,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.7531228675507e-06,297.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,1.0270510756527074e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,7.585766070405953e-06,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,1.0270508028042968e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,4.871885903412476e-05,287.1368713378906,294.1499938964844,283.5223999023437,282.4267578125,283.12725830078125,281.2113952636719,286.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001088982753572,1.3496424811076935e-10,0.0001088981443899,-0.0002459252427797,0.0,0.0,0.0,-0.0006126323132775,60.0,-0.3179422914981842,-0.0,-7.363122889181283e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
