time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116760,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,7.419341272907332e-06,297.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,7.812926014594268e-06,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,5.770602001575753e-06,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,7.812923286110163e-06,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,3.706113784573972e-05,287.13775634765625,294.1499938964844,283.5678405761719,282.4643859863281,283.1264038085937,281.2132873535156,286.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.17013205960393e-05,1.0152828577858486e-10,8.17012187326327e-05,-0.0001852183777373,0.0,0.0,0.0,-0.0004597956722136,60.0,-0.2377402186393737,-0.0,-4.260939379108208e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,4.6389018280024175e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,4.884987902187277e-06,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,3.6080364225199446e-06,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,4.884986537945224e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,2.3172269720816985e-05,287.137939453125,294.1499938964844,283.6600646972656,282.5404968261719,283.1262512207031,281.21514892578125,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.942860687151551e-05,6.182264422616157e-11,4.942854502587579e-05,-0.0001131043100031,0.0,0.0,0.0,-0.0002784171374514,60.0,-0.148728534579277,-0.0,-1.6657314416690383e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,4.6389018280024175e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,4.884987902187277e-06,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,3.6080364225199446e-06,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,4.884986537945224e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,2.3172269720816985e-05,287.137939453125,294.1499938964844,283.6600646972656,282.5404968261719,283.1262512207031,281.21514892578125,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.942860687151551e-05,6.182264422616157e-11,4.942854502587579e-05,-0.0001131043100031,0.0,0.0,0.0,-0.0002784171374514,60.0,-0.148728534579277,-0.0,-1.6657314416690383e-10,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,3.2407790513389045e-06,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,3.412697424209909e-06,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,2.520607267797459e-06,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,3.4126962873415323e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.6188359950319864e-05,287.1381225585937,294.1499938964844,283.7541198730469,282.61767578125,283.1263427734375,281.2159729003906,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.453114914009348e-05,4.31897330399611e-11,3.453110548434779e-05,-7.901550270617008e-05,0.0,0.0,0.0,-0.000194504042156,60.0,-0.0928905755281448,-0.0,-8.129681650093089e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,3.2407790513389045e-06,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,3.412697424209909e-06,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,2.520607267797459e-06,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341003417969,0.0,0.0,3.4126962873415323e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,1.6188359950319864e-05,287.1381225585937,294.1499938964844,283.7541198730469,282.61767578125,283.1263427734375,281.2159729003906,286.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.453114914009348e-05,4.31897330399611e-11,3.453110548434779e-05,-7.901550270617008e-05,0.0,0.0,0.0,-0.000194504042156,60.0,-0.0928905755281448,-0.0,-8.129681650093089e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,2.1413313788798405e-06,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,2.254925675515551e-06,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,1.6654807950544637e-06,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,2.254924993394525e-06,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,1.0696391655073969e-05,287.13824462890625,294.1499938964844,283.8499450683594,282.69586181640625,283.1264343261719,281.2164001464844,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2816422642790712e-05,2.8537575080811447e-11,2.2816393538960256e-05,-5.220934326644056e-05,0.0,0.0,0.0,-0.0001285183534491,60.0,-0.060396634042263,-0.0,-3.5492973143869116e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,2.1413313788798405e-06,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,2.254925675515551e-06,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,1.6654807950544637e-06,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,2.254924993394525e-06,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,1.0696391655073969e-05,287.13824462890625,294.1499938964844,283.8499450683594,282.69586181640625,283.1264343261719,281.2164001464844,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2816422642790712e-05,2.8537575080811447e-11,2.2816393538960256e-05,-5.220934326644056e-05,0.0,0.0,0.0,-0.0001285183534491,60.0,-0.060396634042263,-0.0,-3.5492973143869116e-11,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.1113685332020395e-06,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,1.1703248219419038e-06,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,8.643981459499628e-07,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,1.1703244808813906e-06,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,5.551514732360374e-06,287.1382751464844,294.1499938964844,283.947509765625,282.7749938964844,283.1264343261719,281.216552734375,286.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842034837172832e-05,1.481133618530528e-11,1.1842020285257604e-05,-2.709727777983062e-05,0.0,0.0,0.0,-6.670274888165295e-05,60.0,-0.0353296622633934,-0.0,-9.560724607837743e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.1113685332020395e-06,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,1.1703248219419038e-06,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,8.643981459499628e-07,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,1.1703244808813906e-06,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,5.551514732360374e-06,287.1382751464844,294.1499938964844,283.947509765625,282.7749938964844,283.1264343261719,281.216552734375,286.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842034837172832e-05,1.481133618530528e-11,1.1842020285257604e-05,-2.709727777983062e-05,0.0,0.0,0.0,-6.670274888165295e-05,60.0,-0.0353296622633934,-0.0,-9.560724607837743e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,7.192068665062834e-07,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,7.57359657654888e-07,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,5.593834089268057e-07,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,7.573594302812126e-07,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,3.592586381273577e-06,287.1382751464844,294.1499938964844,283.9969177246094,282.8149108886719,283.1264343261719,281.216552734375,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.663395081181079e-06,9.584964766329309e-12,7.663385986234061e-06,-1.7535607184981927e-05,0.0,0.0,0.0,-4.316569538787007e-05,60.0,-0.0250275544822216,-0.0,-4.003891402454274e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,4.185938848877413e-07,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,4.407996527788782e-07,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,3.255732110574172e-07,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,4.407995106703311e-07,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,2.0909628801746294e-06,287.13824462890625,294.1499938964844,284.0467224121094,282.8550109863281,283.1264343261719,281.216552734375,286.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.460328000277514e-06,5.578698093755552e-12,4.460322088561952e-06,-1.0206209481111728e-05,0.0,0.0,0.0,-2.5123721570707858e-05,60.0,-0.0166362859308719,-0.0,-1.3563145832146128e-12,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,1.9722828881185706e-07,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,2.076909453307963e-07,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,1.5339986703111208e-07,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,2.0769088848737738e-07,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,9.85196038527647e-07,287.13824462890625,294.1499938964844,284.1029968261719,282.9001770019531,283.1264343261719,281.2165832519531,286.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1015550828451524e-06,2.6285210986964898e-12,2.101552354361047e-06,-4.808828180102864e-06,0.0,0.0,0.0,-1.1837459169328213e-05,60.0,-0.0097813801839947,-0.0,-3.0110161868164564e-13,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,8.591803180024726e-08,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,9.047585081134457e-08,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,6.68251729507574e-08,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.0,9.047582238963514e-08,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,4.2917830000988033e-07,287.13824462890625,294.1499938964844,284.1475524902344,282.93585205078125,283.1264343261719,281.2165832519531,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.155266980087616e-07,1.1450653793210197e-12,9.155255611403844e-07,-2.094908495564596e-06,0.0,0.0,0.0,-5.156878614798188e-06,60.0,-0.005761784967035,-0.0,-5.714040216464253e-14,0.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.050000000745058,1.6578836914415968e-10,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353515625,0.0,0.050000000745058,1.7458318124496938e-10,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23828125,0.0,0.050000000745058,1.2894657563933262e-10,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.050000000745058,1.7458312573381818e-10,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.050000000745058,8.281471064464082e-10,287.13824462890625,291.1499938964844,284.25,283.0174255371094,283.1264343261719,281.2165832519531,286.7312927246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.774101310303422e-09,2.235222962531638e-15,1.7740990898573723e-09,-4.0548013835461916e-09,0.0,0.0,0.0,-9.997165761888029e-09,60.0,-0.0012984774075448,-0.0,-2.1275647579186464e-19,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.050000000745058,1.6578836914415968e-10,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353515625,0.0,0.050000000745058,1.7458318124496938e-10,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23828125,0.0,0.050000000745058,1.2894657563933262e-10,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23419189453125,0.0,0.050000000745058,1.7458312573381818e-10,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.050000000745058,8.281471064464082e-10,287.13824462890625,291.1499938964844,284.25,283.0174255371094,283.1264343261719,281.2165832519531,286.7312927246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.774101310303422e-09,2.235222962531638e-15,1.7740990898573723e-09,-4.0548013835461916e-09,0.0,0.0,0.0,-9.997165761888029e-09,60.0,-0.0012984774075448,-0.0,-2.1275647579186464e-19,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.6340065002441406,0.050000000745058,0.040840558707714,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.6340065002441406,0.050000000745058,0.0430070757865905,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.6340065002441406,0.050000000745058,0.0317648835480213,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.6340065002441406,0.050000000745058,0.0430070757865905,297.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.6340065002441406,0.050000000745058,0.2040070444345474,286.8323974609375,291.1499938964844,284.3018493652344,283.05841064453125,292.5790405273437,293.55548095703125,286.8291320800781,1.0,0.1097115576267242,0.0114762252196669,0.0114762252196669,1.0,1.0,-0.4351076483726501,8.577241601415153e-07,0.4351067841053009,-0.1324885934591293,0.0,0.0,0.0,10.185964584350586,60.0,856.72705078125,-0.0,12.278833389282228,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885681152344,0.6313399076461792,0.050000000745058,0.0452358238399028,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885681152344,0.6313399076461792,0.050000000745058,0.0476355031132698,297.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.6313399076461792,0.050000000745058,0.0351834185421466,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.18853759765625,0.6313399076461792,0.050000000745058,0.0476355031132698,297.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885681152344,0.6313399076461792,0.050000000745058,0.2259623110294342,287.24639892578125,291.1499938964844,284.35418701171875,283.0994873046875,293.8139038085937,296.70135498046875,287.7098083496094,1.0,0.1210936903953552,0.0229524504393339,0.0229524504393339,1.0,1.0,-0.481993556022644,3.5598197882791283e-06,0.4819900095462799,-0.143885999917984,0.0,0.0,0.0,12.500411987304688,60.0,1767.1640625,-0.0,16.68117904663086,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.0456806756556034,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.0481039509177207,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.0355294123291969,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.0481039509177207,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.2281844317913055,288.797119140625,291.1499938964844,284.4602355957031,283.1817932128906,293.8255310058594,296.8046264648437,289.08172607421875,1.0,0.1406052559614181,0.0459049008786678,0.0459049008786678,1.0,1.0,-0.4867365062236786,3.752904740395024e-05,0.4866989552974701,-0.1449964642524719,0.0,0.0,0.0,20.0124740600586,60.0,1728.4420166015625,-0.0,23.19175148010254,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.0456806756556034,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.0481039509177207,297.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.0355294123291969,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.0481039509177207,297.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342529296875,0.5709878206253052,0.050000000745058,0.2281844317913055,288.797119140625,291.1499938964844,284.4602355957031,283.1817932128906,293.8255310058594,296.8046264648437,289.08172607421875,1.0,0.1406052559614181,0.0459049008786678,0.0459049008786678,1.0,1.0,-0.4867365062236786,3.752904740395024e-05,0.4866989552974701,-0.1449964642524719,0.0,0.0,0.0,20.0124740600586,60.0,1728.4420166015625,-0.0,23.19175148010254,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.5492416024208069,0.050000000745058,0.0458179265260696,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.5492416024208069,0.050000000745058,0.0482484847307205,297.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.5492416024208069,0.050000000745058,0.0356361642479896,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.5492416024208069,0.050000000745058,0.0482484847307205,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.5492416024208069,0.050000000745058,0.2288700342178344,289.3275146484375,291.1499938964844,284.513916015625,283.2229919433594,293.8249816894531,296.77789306640625,289.5730285644531,1.0,0.1490137279033661,0.0573811270296573,0.0573811270296573,1.0,1.0,-0.4881990253925323,0.0001059257047018,0.4880931079387665,-0.1452879309654235,0.0,0.0,0.0,23.679834365844727,60.0,1568.9783935546875,-0.0,26.346302032470703,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.5324394702911377,0.050000000745058,0.045949388295412,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.5324394702911377,0.050000000745058,0.0483869165182113,297.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.5324394702911377,0.050000000745058,0.0357384122908115,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.5324394702911377,0.050000000745058,0.0483869165182113,297.7504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528991699219,0.5324394702911377,0.050000000745058,0.2295266985893249,289.79840087890625,291.1499938964844,284.5679931640625,283.26416015625,293.82550048828125,296.7565612792969,290.0225524902344,1.0,0.1565810292959213,0.2459049075841903,0.2459049075841903,0.9973307251930236,1.0,-0.4896000623703003,0.0325465127825737,0.457053542137146,-0.1133409962058067,0.0,0.0,0.0,27.19925880432129,60.0,1414.03955078125,-0.0,29.380002975463867,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.0461895130574703,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.0486397817730903,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.0359251759946346,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.0486397817730903,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.2307261824607849,290.6260681152344,291.1499938964844,284.67730712890625,283.34649658203125,293.1107482910156,296.72784423828125,290.8057861328125,1.0,0.16940239071846,0.6229524612426758,0.6229524612426758,0.991992175579071,1.0,-0.4921588897705078,0.186283603310585,0.3058752715587616,0.039100807160139,0.0,0.0,0.0,33.640380859375,60.0,1046.9971923828125,-0.0,34.94670104980469,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.0461895130574703,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.0486397817730903,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.0359251759946346,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.0486397817730903,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5882568359375,0.5095371007919312,0.050000000745058,0.2307261824607849,290.6260681152344,291.1499938964844,284.67730712890625,283.34649658203125,293.1107482910156,296.72784423828125,290.8057861328125,1.0,0.16940239071846,0.6229524612426758,0.6229524612426758,0.991992175579071,1.0,-0.4921588897705078,0.186283603310585,0.3058752715587616,0.039100807160139,0.0,0.0,0.0,33.640380859375,60.0,1046.9971923828125,-0.0,34.94670104980469,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.046393483877182,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.0488545708358287,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.0360838212072849,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.0488545708358287,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.2317450642585754,291.0552978515625,291.1499938964844,284.7879943847656,283.4286499023437,292.08349609375,296.7123718261719,291.1077575683594,1.0,0.1795579046010971,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460484981537,0.2783861756324768,0.0681135281920433,0.0,0.0,0.0,39.09858322143555,60.0,443.3712158203125,-0.0,39.74146270751953,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.046393483877182,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.0488545708358287,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.0360838212072849,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.0488545708358287,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4954355955123901,0.050000000745058,0.2317450642585754,291.0552978515625,291.1499938964844,284.7879943847656,283.4286499023437,292.08349609375,296.7123718261719,291.1077575683594,1.0,0.1795579046010971,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460484981537,0.2783861756324768,0.0681135281920433,0.0,0.0,0.0,39.09858322143555,60.0,443.3712158203125,-0.0,39.74146270751953,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.0465621650218963,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.0490322038531303,297.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.0362150184810161,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.0490322038531303,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.2325876653194427,291.2829284667969,290.6499938964844,284.8999328613281,283.510498046875,292.10516357421875,296.7035827636719,291.3424377441406,1.0,0.1875163465738296,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60932922363281,48.0,298.174072265625,-0.0,43.74234390258789,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.0465621650218963,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.0490322038531303,297.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.0362150184810161,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.0490322038531303,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.4857654273509979,0.050000000745058,0.2325876653194427,291.2829284667969,290.6499938964844,284.8999328613281,283.510498046875,292.10516357421875,296.7035827636719,291.3424377441406,1.0,0.1875163465738296,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60932922363281,48.0,298.174072265625,-0.0,43.74234390258789,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.0466042608022689,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.0490765310823917,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.0362477600574493,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.0490765310823917,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.2327979356050491,291.5049133300781,290.1499938964844,285.012939453125,283.5918884277344,292.152587890625,296.6993103027344,291.5531921386719,1.0,0.1889603435993194,1.0,1.0,0.988128900527954,1.0,-0.4965785443782806,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.735050201416016,36.0,230.6932678222656,-0.0,44.74522399902344,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.0466042608022689,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.0490765310823917,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.0362477600574493,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.0490765310823917,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.4834818542003631,0.050000000745058,0.2327979356050491,291.5049133300781,290.1499938964844,285.012939453125,283.5918884277344,292.152587890625,296.6993103027344,291.5531921386719,1.0,0.1889603435993194,1.0,1.0,0.988128900527954,1.0,-0.4965785443782806,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.735050201416016,36.0,230.6932678222656,-0.0,44.74522399902344,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.4846987724304199,0.050000000745058,0.0465817674994468,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.4846987724304199,0.050000000745058,0.0490528456866741,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.4846987724304199,0.050000000745058,0.0362302660942077,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.4846987724304199,0.050000000745058,0.0490528456866741,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58905029296875,0.4846987724304199,0.050000000745058,0.2326855808496475,291.59783935546875,290.1499938964844,285.0697937011719,283.63238525390625,292.1770324707031,296.698486328125,291.6404113769531,1.0,0.1877650320529937,1.0,1.0,0.9884977340698242,1.0,-0.4963389933109283,0.2169085144996643,0.2794304490089416,0.0685945078730583,0.0,0.0,0.0,44.13361740112305,36.0,205.26329040527344,-0.0,44.209205627441406,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6721496582031,0.4872004091739654,0.050000000745058,0.0465360097587108,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6721496582031,0.4872004091739654,0.050000000745058,0.0490046590566635,297.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6721496582031,0.4872004091739654,0.050000000745058,0.0361946746706962,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6721496582031,0.4872004091739654,0.050000000745058,0.0490046590566635,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6721496582031,0.4872004091739654,0.050000000745058,0.2324569970369339,291.679931640625,289.6499938964844,285.1268615722656,283.6727294921875,292.20123291015625,296.6983337402344,291.7177124023437,1.0,0.1854860484600067,1.0,1.0,0.9866385459899902,1.0,-0.495851457118988,0.2167263925075531,0.2791250646114349,0.068531684577465,0.0,0.0,0.0,42.90995788574219,25.0,183.83413696289065,-0.0,43.12018585205078,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650451660156,0.4919120967388153,0.050000000745058,0.0464526116847991,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650451660156,0.4919120967388153,0.050000000745058,0.0489168353378772,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650451660156,0.4919120967388153,0.050000000745058,0.0361298099160194,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650451660156,0.4919120967388153,0.050000000745058,0.0489168353378772,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7650451660156,0.4919120967388153,0.050000000745058,0.2320404052734375,291.771728515625,289.6499938964844,285.2001953125,283.7240905761719,292.2323913574219,296.6988525390625,291.804443359375,1.0,0.1813846975564956,1.0,1.0,0.984258770942688,1.0,-0.4949628710746765,0.2163837999105453,0.2785790860652923,0.0684057846665382,0.0,0.0,0.0,40.67986297607422,25.0,161.21234130859375,-0.0,41.14079666137695,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117370605469,0.4953313767910003,0.050000000745058,0.0463951863348484,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117370605469,0.4953313767910003,0.050000000745058,0.0488563627004623,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117370605469,0.4953313767910003,0.050000000745058,0.0360851436853408,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117370605469,0.4953313767910003,0.050000000745058,0.0488563627004623,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117370605469,0.4953313767910003,0.050000000745058,0.2317535579204559,291.81793212890625,289.1499938964844,285.2415466308594,283.7528381347656,292.2500915527344,296.699462890625,291.8482360839844,1.0,0.1785221099853515,1.0,1.0,0.9829201102256776,1.0,-0.4943510293960571,0.2161435335874557,0.2782075107097626,0.0683147460222244,0.0,0.0,0.0,39.14426040649414,25.0,150.52471923828125,-0.0,39.78181838989258,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.0462827160954475,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.0487379282712936,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.0359976701438427,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.0487379282712936,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.2311917543411255,291.929931640625,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,296.7019348144531,291.9551086425781,1.0,0.1731358766555786,1.0,1.0,0.9792017340660096,1.0,-0.4931524693965912,0.2156916260719299,0.2774608135223388,0.0681527256965637,0.0,0.0,0.0,36.13676071166992,25.0,127.21389770507812,-0.0,37.12968444824219,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.0462827160954475,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.0487379282712936,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.0359976701438427,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.0487379282712936,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9248352050781,0.5026423931121826,0.050000000745058,0.2311917543411255,291.929931640625,288.6499938964844,285.3568725585937,283.8321228027344,292.2999572753906,296.7019348144531,291.9551086425781,1.0,0.1731358766555786,1.0,1.0,0.9792017340660096,1.0,-0.4931524693965912,0.2156916260719299,0.2774608135223388,0.0681527256965637,0.0,0.0,0.0,36.13676071166992,25.0,127.21389770507812,-0.0,37.12968444824219,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.0461978092789649,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.0359316281974315,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.230767622590065,292.0228576660156,288.1499938964844,285.4726257324219,283.9104309082031,292.3231201171875,296.7051696777344,292.0432434082031,1.0,0.168833777308464,1.0,1.0,0.9121878147125244,1.0,-0.4922476708889007,0.2166506797075271,0.2755969762802124,0.0693260580301284,0.0,0.0,0.0,33.86642074584961,25.0,105.42625427246094,-0.0,35.136085510253906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
