time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118920,297.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.0461978092789649,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.0359316281974315,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0186462402344,0.5088860988616943,0.050000000745058,0.230767622590065,292.0228576660156,288.1499938964844,285.4726257324219,283.9104309082031,292.3231201171875,296.7051696777344,292.0432434082031,1.0,0.168833777308464,1.0,1.0,0.9121878147125244,1.0,-0.4922476708889007,0.2166506797075271,0.2755969762802124,0.0693260580301284,0.0,0.0,0.0,33.86642074584961,25.0,105.42625427246094,-0.0,35.136085510253906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.0461314991116523,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.0485786870121955,297.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.0358800552785396,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.0485786870121955,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.2304363846778869,292.0956115722656,287.6499938964844,285.5886535644531,283.9876708984375,292.32177734375,296.70880126953125,292.111083984375,1.0,0.1653899103403091,1.0,1.0,0.8451738357543945,1.0,-0.4915410578250885,0.2186720818281173,0.2728689610958099,0.0715094804763794,0.0,0.0,0.0,32.09353256225586,25.0,81.69091033935547,-0.0,33.584442138671875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.0461314991116523,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.0485786870121955,297.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.0358800552785396,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.0485786870121955,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0923767089844,0.5143149495124817,0.050000000745058,0.2304363846778869,292.0956115722656,287.6499938964844,285.5886535644531,283.9876708984375,292.32177734375,296.70880126953125,292.111083984375,1.0,0.1653899103403091,1.0,1.0,0.8451738357543945,1.0,-0.4915410578250885,0.2186720818281173,0.2728689610958099,0.0715094804763794,0.0,0.0,0.0,32.09353256225586,25.0,81.69091033935547,-0.0,33.584442138671875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.129150390625,0.7597197890281677,0.1512801945209503,0.1250594705343246,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.122802734375,0.5330179333686829,0.050000000745058,0.0483813621103763,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.122802734375,0.5376284122467041,0.142058178782463,0.0364927127957344,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.122802734375,0.5330179333686829,0.050000000745058,0.0483813621103763,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.122802734375,0.5330179333686829,0.050000000745058,0.2295003533363342,292.1268920898437,287.6499938964844,285.6467590332031,284.0258483886719,292.3287658691406,296.7111511230469,292.1422119140625,1.0,0.165234625339508,1.0,1.0,0.8116669058799744,1.0,-0.5853660702705383,0.2612628638744354,0.3241032063961029,0.0924356281757354,0.0,0.0,0.0,27.82574462890625,25.0,76.84940338134766,-0.0,39.104793548583984,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647644042969,0.8083648681640625,0.1508457362651825,0.1360480487346649,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572570800781,0.5544235110282898,0.050000000745058,0.048210471868515,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1641540527344,0.779560387134552,0.1437161415815353,0.0951659008860588,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572570800781,0.5544235110282898,0.050000000745058,0.048210471868515,297.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572570800781,0.5544235110282898,0.050000000745058,0.2286897152662277,292.1627502441406,287.1499938964844,285.7048645019531,284.0636901855469,292.2482604980469,296.7132873535156,292.1742553710937,1.0,0.1659787148237228,1.0,1.0,0.7283647060394287,1.0,-0.667603611946106,0.3055411577224731,0.3620624542236328,0.1208844482898712,0.0,0.0,0.0,24.219453811645508,25.0,60.71437454223633,-0.0,44.40661239624024,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.8135073781013489,0.1531029939651489,0.1376567929983139,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.137451171875,0.5561250448226929,0.050000000745058,0.0481985285878181,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12322998046875,0.7988706827163696,0.1446409821510315,0.1014347150921821,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.137451171875,0.5561250448226929,0.050000000745058,0.0481985285878181,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.137451171875,0.5561250448226929,0.050000000745058,0.2286330610513687,292.1272277832031,286.6499938964844,285.821044921875,284.1383361816406,291.42413330078125,296.7146301269531,292.091064453125,1.0,0.1665042042732238,1.0,1.0,0.5617602467536926,1.0,-0.6769750118255615,0.3650769591331482,0.3118980526924133,0.17863130569458,0.0,0.0,0.0,24.01401710510254,25.0,-181.13189697265625,-0.0,45.28925704956055,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227111816406,0.8135073781013489,0.1531029939651489,0.1376567929983139,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.137451171875,0.5561250448226929,0.050000000745058,0.0481985285878181,297.7307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12322998046875,0.7988706827163696,0.1446409821510315,0.1014347150921821,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.137451171875,0.5561250448226929,0.050000000745058,0.0481985285878181,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.137451171875,0.5561250448226929,0.050000000745058,0.2286330610513687,292.1272277832031,286.6499938964844,285.821044921875,284.1383361816406,291.42413330078125,296.7146301269531,292.091064453125,1.0,0.1665042042732238,1.0,1.0,0.5617602467536926,1.0,-0.6769750118255615,0.3650769591331482,0.3118980526924133,0.17863130569458,0.0,0.0,0.0,24.01401710510254,25.0,-181.13189697265625,-0.0,45.28925704956055,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.8712448477745056,0.1617078781127929,0.0868068188428878,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.60321044921875,0.7045572400093079,0.050000000745058,0.0476271249353885,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.8712448477745056,0.1500013470649719,0.0675164088606834,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60321044921875,0.7045572400093079,0.050000000745058,0.0476271249353885,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51470947265625,0.9379358291625975,0.1354701519012451,0.5322281122207642,291.5040283203125,286.1499938964844,285.9370422363281,284.2115478515625,289.41485595703125,296.6754455566406,291.3638000488281,1.0,0.1737203598022461,1.0,1.0,0.3951558470726013,1.0,-0.9394394755363464,0.6726581454277039,0.2667813301086426,0.4368081390857696,0.0,0.0,0.0,12.286112785339355,45.0,-1002.394287109375,-0.0,66.70775604248047,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316467285156,0.8712448477745056,0.1617078781127929,0.0868068188428878,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.60321044921875,0.7045572400093079,0.050000000745058,0.0476271249353885,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5316162109375,0.8712448477745056,0.1500013470649719,0.0675164088606834,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60321044921875,0.7045572400093079,0.050000000745058,0.0476271249353885,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51470947265625,0.9379358291625975,0.1354701519012451,0.5322281122207642,291.5040283203125,286.1499938964844,285.9370422363281,284.2115478515625,289.41485595703125,296.6754455566406,291.3638000488281,1.0,0.1737203598022461,1.0,1.0,0.3951558470726013,1.0,-0.9394394755363464,0.6726581454277039,0.2667813301086426,0.4368081390857696,0.0,0.0,0.0,12.286112785339355,45.0,-1002.394287109375,-0.0,66.70775604248047,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67510986328125,0.8731295466423035,0.167312204837799,0.0879814401268959,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7831726074219,0.7028257846832275,0.050000000745058,0.0476296693086624,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67510986328125,0.8731295466423035,0.1539532244205474,0.0684300065040588,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7831726074219,0.7028257846832275,0.050000000745058,0.0476296693086624,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.64764404296875,0.9637734889984132,0.1346074491739273,0.5773775577545166,290.63507080078125,286.1499938964844,286.0165405273437,284.26092529296875,287.9505310058594,296.6216735839844,290.4570007324219,1.0,0.1833325773477554,1.0,1.0,0.2865979373455047,1.0,-0.9948992133140564,0.8378704786300659,0.1570287495851516,0.5909504294395447,0.0,0.0,0.0,13.03255844116211,45.0,-1560.845458984375,-0.0,78.13456726074219,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177734375,0.8739908337593079,0.1690541505813598,0.0885220170021057,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348693847656,0.7020360231399536,0.050000000745058,0.0476307831704616,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177734375,0.8739908337593079,0.1551997810602188,0.0688504576683044,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348693847656,0.7020360231399536,0.050000000745058,0.0476307831704616,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841735839844,0.977285087108612,0.1336579620838165,0.6047210097312927,290.1726379394531,286.1499938964844,286.0527038574219,284.2831726074219,287.4433288574219,296.6094055175781,289.9938659667969,1.0,0.1891185343265533,1.0,1.0,0.2370935082435608,1.0,-1.0300073623657229,0.9130396842956544,0.1169676780700683,0.6592651009559631,0.0,0.0,0.0,13.507197380065918,65.0,-1728.0552978515625,-0.0,85.82325744628906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406311035156,0.9236358404159546,0.1659832596778869,0.1517246812582016,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.901611328125,0.6181287169456482,0.050000000745058,0.0478641092777252,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.745849609375,0.8925849199295044,0.15131376683712,0.1073895096778869,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.901611328125,0.6181287169456482,0.050000000745058,0.0478641092777252,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592468261719,0.8467326164245605,0.1294664889574051,0.5889188647270203,288.7394104003906,286.1499938964844,286.1679077148437,284.3530578613281,286.2297668457031,296.6009521484375,288.5849609375,1.0,0.2114660888910293,1.0,1.0,0.0790311694145202,1.0,-1.1060937643051147,1.1025055646896362,0.0035881572403013,0.8448085784912109,0.0,0.0,0.0,20.6346492767334,53.0,-1887.021240234375,-0.0,118.78624725341795,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406311035156,0.9236358404159546,0.1659832596778869,0.1517246812582016,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.901611328125,0.6181287169456482,0.050000000745058,0.0478641092777252,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.745849609375,0.8925849199295044,0.15131376683712,0.1073895096778869,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.901611328125,0.6181287169456482,0.050000000745058,0.0478641092777252,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592468261719,0.8467326164245605,0.1294664889574051,0.5889188647270203,288.7394104003906,286.1499938964844,286.1679077148437,284.3530578613281,286.2297668457031,296.6009521484375,288.5849609375,1.0,0.2114660888910293,1.0,1.0,0.0790311694145202,1.0,-1.1060937643051147,1.1025055646896362,0.0035881572403013,0.8448085784912109,0.0,0.0,0.0,20.6346492767334,53.0,-1887.021240234375,-0.0,118.78624725341795,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1222229003906,0.8621365427970886,0.1603244990110397,0.1471939086914062,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508850097656,0.5822171568870544,0.050000000745058,0.0480369813740253,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268920898437,0.8386932015419006,0.1479422301054,0.1050998046994209,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2508850097656,0.5822171568870544,0.050000000745058,0.0480369813740253,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363525390625,0.7983779311180115,0.1269740760326385,0.5791106820106506,288.1216125488281,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,296.5322265625,288.02008056640625,1.0,0.2187020629644394,1.0,1.0,0.0,1.0,-1.1130937337875366,1.1130915880203247,2.062409066638793e-06,0.8436720967292786,0.0,0.0,0.0,24.93358612060547,53.0,-1637.78515625,-0.0,125.866455078125,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7471618652344,0.8185725808143616,0.1562242656946182,0.1430268585681915,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260803222656,0.5519399642944336,0.050000000745058,0.0482257306575775,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7498474121094,0.7981381416320801,0.1451583057641983,0.103078506886959,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260803222656,0.5519399642944336,0.050000000745058,0.0482257306575775,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7558288574219,0.7582059502601624,0.1245340332388877,0.5688354969024658,287.7463684082031,286.1499938964844,286.2824401855469,284.421142578125,286.276611328125,296.4690246582031,287.677978515625,1.0,0.22313192486763,1.0,1.0,0.0,1.0,-1.0937843322753906,1.093783259391785,1.0677877071429975e-06,0.8280595541000366,0.0,0.0,0.0,29.450061798095703,41.0,-1283.31982421875,-0.0,129.43096923828125,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46270751953125,0.8018361330032349,0.1532967984676361,0.1398502439260482,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.6135526299476624,0.1087879911065101,0.0658568739891052,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46466064453125,0.7825422286987305,0.1429055780172348,0.1013133376836776,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194702148437,0.5430948734283447,0.050000000745058,0.0482928454875946,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693298339844,0.7439259886741638,0.1222444251179695,0.5581769347190857,287.461669921875,286.1499938964844,286.3427734375,284.4564208984375,286.3369445800781,296.4248962402344,287.407958984375,1.0,0.2260225266218185,1.0,1.0,0.0,1.0,-1.0962297916412354,1.0962287187576294,1.0710634796851082e-06,0.8291704654693604,0.0,0.0,0.0,31.165584564208984,41.0,-979.3709716796876,-0.0,133.26318359375,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.250244140625,0.8046301007270813,0.1515723466873169,0.1378897875547409,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615661621094,0.7117997407913208,0.1052972078323364,0.0997888371348381,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2518615722656,0.7857426404953003,0.141401007771492,0.1000700816512107,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.29803466796875,0.5484020709991455,0.050000000745058,0.04825159907341,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2559509277344,0.745972216129303,0.1204918026924133,0.5495461821556091,287.2483825683594,286.25,286.39617919921875,284.4872741699219,286.3905639648437,296.3849182128906,287.2058410644531,1.0,0.2278885245323181,1.0,1.0,0.0,1.0,-1.1227673292160034,1.1227662563323977,1.1148102885272235e-06,0.8513562679290771,0.0,0.0,0.0,30.497299194335938,29.0,-776.538818359375,-0.0,138.97389221191406,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.7890861630439758,0.1495867520570755,0.1356615573167801,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.6898767948150635,0.0977774858474731,0.0950968191027641,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.969482421875,0.7704360485076904,0.1392295807600021,0.0983538627624511,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.5395752191543579,0.050000000745058,0.0483214743435382,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.7304959297180176,0.1174333244562149,0.5350371599197388,286.9678039550781,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,296.32958984375,286.9461669921875,1.0,0.2263320684432983,1.0,1.0,0.0,1.0,-1.0950745344161987,1.0950734615325928,1.0698205414882975e-06,0.829053521156311,0.0,0.0,0.0,31.89067268371582,25.0,-427.9315185546875,-0.0,134.3075408935547,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.7890861630439758,0.1495867520570755,0.1356615573167801,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9743347167969,0.6898767948150635,0.0977774858474731,0.0950968191027641,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.969482421875,0.7704360485076904,0.1392295807600021,0.0983538627624511,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.5395752191543579,0.050000000745058,0.0483214743435382,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.7304959297180176,0.1174333244562149,0.5350371599197388,286.9678039550781,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,296.32958984375,286.9461669921875,1.0,0.2263320684432983,1.0,1.0,0.0,1.0,-1.0950745344161987,1.0950734615325928,1.0698205414882975e-06,0.829053521156311,0.0,0.0,0.0,31.89067268371582,25.0,-427.9315185546875,-0.0,134.3075408935547,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.7893456220626831,0.1492811888456344,0.1350452452898025,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.678448498249054,0.093364305794239,0.0902378782629966,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7694818377494812,0.1382103413343429,0.0974531695246696,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.5407606959342957,0.050000000745058,0.0483117997646331,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7272762656211853,0.1153298988938331,0.5245259404182434,286.8305053710937,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,296.29473876953125,286.8207397460937,1.0,0.2231686264276504,1.0,1.0,0.0,1.0,-1.0747898817062378,1.0747888088226318,1.0375570127507672e-06,0.8126110434532166,0.0,0.0,0.0,31.37337303161621,25.0,-209.5804748535156,-0.0,128.1775360107422,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8308410644531,0.7893456220626831,0.1492811888456344,0.1350452452898025,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.678448498249054,0.093364305794239,0.0902378782629966,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83123779296875,0.7694818377494812,0.1382103413343429,0.0974531695246696,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.5407606959342957,0.050000000745058,0.0483117997646331,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83233642578125,0.7272762656211853,0.1153298988938331,0.5245259404182434,286.8305053710937,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,296.29473876953125,286.8207397460937,1.0,0.2231686264276504,1.0,1.0,0.0,1.0,-1.0747898817062378,1.0747888088226318,1.0375570127507672e-06,0.8126110434532166,0.0,0.0,0.0,31.37337303161621,25.0,-209.5804748535156,-0.0,128.1775360107422,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.794772207736969,0.1500208675861358,0.1354731619358062,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.6750660538673401,0.0909109488129615,0.0874909162521362,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811889648437,0.7729833126068115,0.1379487812519073,0.0971304103732109,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.5444006323814392,0.050000000745058,0.0482826419174671,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.728019654750824,0.1139684841036796,0.5174986720085144,286.7810363769531,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,296.2777709960937,286.7792663574219,1.0,0.220492884516716,1.0,1.0,0.0,1.0,-1.0631465911865234,1.0631455183029177,1.0193213029197068e-06,0.8031623363494873,0.0,0.0,0.0,30.480817794799805,25.0,-73.92550659179688,-0.0,123.66637420654295,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.794772207736969,0.1500208675861358,0.1354731619358062,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818603515625,0.6750660538673401,0.0909109488129615,0.0874909162521362,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7811889648437,0.7729833126068115,0.1379487812519073,0.0971304103732109,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.5444006323814392,0.050000000745058,0.0482826419174671,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814636230469,0.728019654750824,0.1139684841036796,0.5174986720085144,286.7810363769531,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,296.2777709960937,286.7792663574219,1.0,0.220492884516716,1.0,1.0,0.0,1.0,-1.0631465911865234,1.0631455183029177,1.0193213029197068e-06,0.8031623363494873,0.0,0.0,0.0,30.480817794799805,25.0,-73.92550659179688,-0.0,123.66637420654295,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792053222656,0.7985596656799316,0.1506616920232772,0.13595612347126,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.675114095211029,0.0901350826025009,0.0866123288869857,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.7756578326225281,0.1380165517330169,0.0971218943595886,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791748046875,0.546650230884552,0.050000000745058,0.0482652299106121,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.7292553186416626,0.1135040372610092,0.5150243043899536,286.7792358398437,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,296.2736511230469,286.78033447265625,1.0,0.219334527850151,1.0,1.0,0.0,1.0,-1.0596697330474854,1.0596686601638794,1.0139148116650176e-06,0.8003382086753845,0.0,0.0,0.0,29.994140625,25.0,-26.720399856567383,-0.0,121.93885040283205,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.8028527498245239,0.1514419019222259,0.136576160788536,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.6759486198425293,0.0895625725388526,0.0859566256403923,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7787734866142273,0.1381843835115432,0.0971905067563057,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.5490891337394714,0.050000000745058,0.04824685677886,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.7309133410453796,0.1131550595164299,0.513110876083374,286.78875732421875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,296.2715759277344,286.792236328125,1.0,0.2182985246181488,1.0,1.0,0.0,1.0,-1.057389736175537,1.0573886632919312,1.0103782415171736e-06,0.7984841465950012,0.0,0.0,0.0,29.49887466430664,25.0,10.510276794433594,-0.0,120.49470520019533,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.8122320175170898,0.1533369719982147,0.1381427496671676,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.6791555881500244,0.0888423919677734,0.085109181702137,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.7858529090881348,0.138749361038208,0.0975053682923317,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.5542460083961487,0.050000000745058,0.0482096001505851,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7350777983665466,0.1127311810851097,0.5106297731399536,286.83306884765625,286.75,286.9474792480469,284.7847595214844,286.9418334960937,296.2718505859375,286.8398742675781,1.0,0.2165789157152176,1.0,1.0,0.0,1.0,-1.0556069612503052,1.0556058883666992,1.007613377623784e-06,0.7970273494720459,0.0,0.0,0.0,28.53203010559082,25.0,62.986778259277344,-0.0,118.3286590576172,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.8122320175170898,0.1533369719982147,0.1381427496671676,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83087158203125,0.6791555881500244,0.0888423919677734,0.085109181702137,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326721191406,0.7858529090881348,0.138749361038208,0.0975053682923317,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.5542460083961487,0.050000000745058,0.0482096001505851,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.7350777983665466,0.1127311810851097,0.5106297731399536,286.83306884765625,286.75,286.9474792480469,284.7847595214844,286.9418334960937,296.2718505859375,286.8398742675781,1.0,0.2165789157152176,1.0,1.0,0.0,1.0,-1.0556069612503052,1.0556058883666992,1.007613377623784e-06,0.7970273494720459,0.0,0.0,0.0,28.53203010559082,25.0,62.986778259277344,-0.0,118.3286590576172,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8218215703964233,0.1555861234664917,0.1400525271892547,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.6835415959358215,0.0884976685047149,0.0846695676445961,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.7935120463371277,0.1395363509654998,0.0979935079813003,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.5594530701637268,0.050000000745058,0.0481739938259124,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.73990398645401,0.1125810071825981,0.5095058679580688,286.90045166015625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,296.2760925292969,286.9093322753906,1.0,0.2152951210737228,1.0,1.0,0.0,1.0,-1.0565649271011353,1.0565638542175293,1.009085508485441e-06,0.797792375087738,0.0,0.0,0.0,27.64267349243164,25.0,95.18667602539062,-0.0,116.95932006835938,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8218215703964233,0.1555861234664917,0.1400525271892547,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.6835415959358215,0.0884976685047149,0.0846695676445961,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89996337890625,0.7935120463371277,0.1395363509654998,0.0979935079813003,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.892333984375,0.5594530701637268,0.050000000745058,0.0481739938259124,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.73990398645401,0.1125810071825981,0.5095058679580688,286.90045166015625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,296.2760925292969,286.9093322753906,1.0,0.2152951210737228,1.0,1.0,0.0,1.0,-1.0565649271011353,1.0565638542175293,1.009085508485441e-06,0.797792375087738,0.0,0.0,0.0,27.64267349243164,25.0,95.18667602539062,-0.0,116.95932006835938,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8315272927284241,0.1581247895956039,0.1422335505485534,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.6884528398513794,0.0883873775601387,0.0844827964901924,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.8013010025024414,0.1404732316732406,0.0985996797680854,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725036621094,0.5644697546958923,0.050000000745058,0.0481413900852203,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7450229525566101,0.1126211360096931,0.5093348622322083,286.98193359375,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,296.2821960449219,286.9920349121094,1.0,0.2143953591585159,1.0,1.0,0.0,1.0,-1.059441089630127,1.0594401359558103,1.0135306638403565e-06,0.8001120090484619,0.0,0.0,0.0,26.854616165161133,25.0,114.5419921875,-0.0,116.22486877441406,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8315272927284241,0.1581247895956039,0.1422335505485534,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784545898437,0.6884528398513794,0.0883873775601387,0.0844827964901924,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.8013010025024414,0.1404732316732406,0.0985996797680854,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725036621094,0.5644697546958923,0.050000000745058,0.0481413900852203,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7450229525566101,0.1126211360096931,0.5093348622322083,286.98193359375,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,296.2821960449219,286.9920349121094,1.0,0.2143953591585159,1.0,1.0,0.0,1.0,-1.059441089630127,1.0594401359558103,1.0135306638403565e-06,0.8001120090484619,0.0,0.0,0.0,26.854616165161133,25.0,114.5419921875,-0.0,116.22486877441406,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8415610194206238,0.1610099971294403,0.1447126865386963,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6935759782791138,0.0884368419647216,0.0844653770327568,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8089537024497986,0.1415154039859771,0.0992887392640113,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5692114233970642,0.050000000745058,0.0481119640171527,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.750258207321167,0.1127958446741104,0.5098395943641663,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,296.2912292480469,287.0824584960937,1.0,0.2138309478759765,1.0,1.0,0.0,1.0,-1.0637928247451782,1.0637918710708618,1.020283775687858e-06,0.8036261200904846,0.0,0.0,0.0,26.16638946533203,25.0,125.67383575439452,-0.0,116.01698303222656,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8415610194206238,0.1610099971294403,0.1447126865386963,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6935759782791138,0.0884368419647216,0.0844653770327568,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8089537024497986,0.1415154039859771,0.0992887392640113,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5692114233970642,0.050000000745058,0.0481119640171527,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.750258207321167,0.1127958446741104,0.5098395943641663,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,296.2912292480469,287.0824584960937,1.0,0.2138309478759765,1.0,1.0,0.0,1.0,-1.0637928247451782,1.0637918710708618,1.020283775687858e-06,0.8036261200904846,0.0,0.0,0.0,26.16638946533203,25.0,125.67383575439452,-0.0,116.01698303222656,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8467292189598083,0.1625622361898422,0.1460627168416977,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6961565017700195,0.0885063707828521,0.0845042765140533,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8125842809677124,0.1420652419328689,0.0996564030647277,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5714646577835083,0.050000000745058,0.0480984151363372,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7528818845748901,0.1129218339920044,0.5102850794792175,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,296.2960205078125,287.12939453125,1.0,0.2136605530977249,1.0,1.0,0.0,1.0,-1.06641948223114,1.0664184093475342,1.0243747965432703e-06,0.8057481646537781,0.0,0.0,0.0,25.857797622680664,25.0,129.12135314941406,-0.0,116.08367156982422,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
