time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120960,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8519665002822876,0.1641697883605957,0.147468015551567,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6987215876579285,0.0885997042059898,0.0845683887600898,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654052734375,0.816081166267395,0.1426296532154083,0.1000359058380127,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5736316442489624,0.050000000745058,0.0480856336653232,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.7554931044578552,0.1130711883306503,0.5108407735824585,287.1659851074219,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,296.2986755371094,287.177001953125,1.0,0.2135570049285888,1.0,1.0,0.0,1.0,-1.0692901611328125,1.0692890882492063,1.0288582643624975e-06,0.8080676198005676,0.0,0.0,0.0,25.57194709777832,25.0,131.53009033203125,-0.0,116.24982452392578,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.860459566116333,0.1668421328067779,0.1498127877712249,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388916015625,0.7027701735496521,0.0887907221913337,0.084714874625206,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.8214513659477234,0.1435572057962417,0.1006629317998886,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5769227147102356,0.050000000745058,0.0480666682124137,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408142089844,0.759637176990509,0.1133519038558006,0.5119380354881287,287.24285888671875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,296.3033142089844,287.2539367675781,1.0,0.2135174572467804,1.0,1.0,0.0,1.0,-1.0743268728256226,1.0743259191513062,1.036755861605343e-06,0.8121373653411865,0.0,0.0,0.0,25.158222198486328,25.0,133.71844482421875,-0.0,116.70237731933594,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623596191406,0.8625997304916382,0.1675278097391128,0.150415763258934,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581787109375,0.7037680745124817,0.0888454690575599,0.0847588554024696,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615966796875,0.8227566480636597,0.143792986869812,0.1008228883147239,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513122558594,0.5777115821838379,0.050000000745058,0.0480621978640556,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601013183594,0.7606633901596069,0.1134288609027862,0.5122467875480652,287.2621459960937,287.25,287.4553527832031,285.01690673828125,287.45037841796875,296.3045654296875,287.2732238769531,1.0,0.2135298699140548,1.0,1.0,0.0,1.0,-1.0756605863571167,1.0756595134735107,1.03885372482182e-06,0.8132150173187256,0.0,0.0,0.0,25.062713623046875,25.0,134.0076446533203,-0.0,116.84827423095705,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8733609914779663,0.1710571497678756,0.153524711728096,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.7086485624313354,0.0891559720039367,0.0850172787904739,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.8290897011756897,0.1449908465147018,0.1016383543610572,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.5814499258995056,0.050000000745058,0.0480413995683193,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.7657108902931213,0.1138477399945259,0.513963520526886,287.358642578125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,296.3110656738281,287.3695983886719,1.0,0.2137144356966018,1.0,1.0,0.0,1.0,-1.082716464996338,1.0827155113220217,1.0499985592105077e-06,0.8189160823822021,0.0,0.0,0.0,24.62990951538086,25.0,134.2540740966797,-0.0,117.75739288330078,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8733609914779663,0.1710571497678756,0.153524711728096,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.35467529296875,0.7086485624313354,0.0891559720039367,0.0850172787904739,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.8290897011756897,0.1449908465147018,0.1016383543610572,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477783203125,0.5814499258995056,0.050000000745058,0.0480413995683193,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.7657108902931213,0.1138477399945259,0.513963520526886,287.358642578125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,296.3110656738281,287.3695983886719,1.0,0.2137144356966018,1.0,1.0,0.0,1.0,-1.082716464996338,1.0827155113220217,1.0499985592105077e-06,0.8189160823822021,0.0,0.0,0.0,24.62990951538086,25.0,134.2540740966797,-0.0,117.75739288330078,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.454833984375,0.8841721415519714,0.174741044640541,0.1567774266004562,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505615234375,0.7132193446159363,0.0895176753401756,0.0853292867541313,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.8351603746414185,0.1462119966745376,0.10247353464365,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436950683594,0.5848710536956787,0.050000000745058,0.0480228960514068,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.770606517791748,0.1143120676279068,0.515910267829895,287.4544982910156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,296.31793212890625,287.4653015136719,1.0,0.2140769213438034,1.0,1.0,0.0,1.0,-1.0903117656707764,1.09031081199646,1.0620810826367233e-06,0.8250510096549988,0.0,0.0,0.0,24.26298141479492,25.0,133.45196533203125,-0.0,118.9285659790039,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.454833984375,0.8841721415519714,0.174741044640541,0.1567774266004562,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505615234375,0.7132193446159363,0.0895176753401756,0.0853292867541313,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.8351603746414185,0.1462119966745376,0.10247353464365,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436950683594,0.5848710536956787,0.050000000745058,0.0480228960514068,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.770606517791748,0.1143120676279068,0.515910267829895,287.4544982910156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,296.31793212890625,287.4653015136719,1.0,0.2140769213438034,1.0,1.0,0.0,1.0,-1.0903117656707764,1.09031081199646,1.0620810826367233e-06,0.8250510096549988,0.0,0.0,0.0,24.26298141479492,25.0,133.45196533203125,-0.0,118.9285659790039,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.55035400390625,0.8949639201164246,0.1785665303468704,0.1601618826389312,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.7174589037895203,0.089921087026596,0.0856848731637001,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494384765625,0.8410235047340393,0.1474487632513046,0.1033222451806068,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.5880076289176941,0.050000000745058,0.0480063445866107,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.775345504283905,0.1148129105567932,0.518038809299469,287.5499572753906,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,296.3250732421875,287.5606689453125,1.0,0.2145910561084747,1.0,1.0,0.0,1.0,-1.098354458808899,1.098353385925293,1.0749712373581133e-06,0.83154296875,0.0,0.0,0.0,23.952281951904297,25.0,132.81515502929688,-0.0,120.3272933959961,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.55035400390625,0.8949639201164246,0.1785665303468704,0.1601618826389312,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.7174589037895203,0.089921087026596,0.0856848731637001,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494384765625,0.8410235047340393,0.1474487632513046,0.1033222451806068,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.5880076289176941,0.050000000745058,0.0480063445866107,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.775345504283905,0.1148129105567932,0.518038809299469,287.5499572753906,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,296.3250732421875,287.5606689453125,1.0,0.2145910561084747,1.0,1.0,0.0,1.0,-1.098354458808899,1.098353385925293,1.0749712373581133e-06,0.83154296875,0.0,0.0,0.0,23.952281951904297,25.0,132.81515502929688,-0.0,120.3272933959961,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.900337815284729,0.180529236793518,0.1618998646736145,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936889648437,0.7194863557815552,0.0901363044977188,0.0858765468001365,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970764160156,0.8438948392868042,0.1480717062950134,0.1037504076957702,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867614746094,0.589483916759491,0.050000000745058,0.0479986891150474,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5955505371094,0.7776631712913513,0.1150752678513526,0.5191614627838135,287.5975952148437,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,296.3287048339844,287.6082763671875,1.0,0.2148973643779754,1.0,1.0,0.0,1.0,-1.1025227308273315,1.1025216579437256,1.0816905842148117e-06,0.8349055051803589,0.0,0.0,0.0,23.81480598449707,25.0,132.57815551757812,-0.0,121.10260009765624,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6456604003906,0.905750036239624,0.1825245469808578,0.1636676639318466,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412658691406,0.7214681506156921,0.090359903872013,0.0860766917467117,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.8467356562614441,0.1486974209547042,0.1041808202862739,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343688964844,0.590907633304596,0.050000000745058,0.0479913800954818,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6431579589844,0.7799524664878845,0.1153450161218643,0.5203198194503784,287.64520263671875,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,296.3323669433594,287.65582275390625,1.0,0.2152332067489624,1.0,1.0,0.0,1.0,-1.1067829132080078,1.106781840324402,1.0885854635489522e-06,0.8383407592773438,0.0,0.0,0.0,23.687633514404297,25.0,132.3854217529297,-0.0,121.92487335205078,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.9173330664634703,0.1866121739149093,0.1672913283109665,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73638916015625,0.7253351807594299,0.0908312201499939,0.0865011215209961,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8523505330085754,0.1499570608139038,0.1050480604171752,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.5936201810836792,0.050000000745058,0.0479776598513126,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382507324219,0.7844637632369995,0.1159057989716529,0.5227379202842712,287.74029541015625,287.75,287.92333984375,285.1757202148437,287.9186706542969,296.3397827148437,287.7508239746094,1.0,0.21598581969738,1.0,1.0,0.0,1.0,-1.1155685186386108,1.1155674457550049,1.1028934068235683e-06,0.845422089099884,0.0,0.0,0.0,23.46020698547364,25.0,132.1078643798828,-0.0,123.70265197753906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74078369140625,0.9173330664634703,0.1866121739149093,0.1672913283109665,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73638916015625,0.7253351807594299,0.0908312201499939,0.0865011215209961,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8523505330085754,0.1499570608139038,0.1050480604171752,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294311523437,0.5936201810836792,0.050000000745058,0.0479776598513126,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7382507324219,0.7844637632369995,0.1159057989716529,0.5227379202842712,287.74029541015625,287.75,287.92333984375,285.1757202148437,287.9186706542969,296.3397827148437,287.7508239746094,1.0,0.21598581969738,1.0,1.0,0.0,1.0,-1.1155685186386108,1.1155674457550049,1.1028934068235683e-06,0.845422089099884,0.0,0.0,0.0,23.46020698547364,25.0,132.1078643798828,-0.0,123.70265197753906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358459472656,0.929484486579895,0.1908633112907409,0.1710433661937713,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313903808594,0.7291510701179504,0.0913387686014175,0.0869581997394561,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.8579332828521729,0.1512296348810196,0.1059241443872451,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.596203088760376,0.050000000745058,0.047964833676815,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.833251953125,0.7889334559440613,0.1164940819144249,0.525284469127655,287.8352966308594,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,296.34686279296875,287.845703125,1.0,0.2168355882167816,1.0,1.0,0.0,1.0,-1.1247131824493408,1.1247121095657349,1.1179148486917256e-06,0.8527897596359253,0.0,0.0,0.0,23.26129913330078,25.0,131.93817138671875,-0.0,125.6495361328125,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358459472656,0.929484486579895,0.1908633112907409,0.1710433661937713,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313903808594,0.7291510701179504,0.0913387686014175,0.0869581997394561,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.8579332828521729,0.1512296348810196,0.1059241443872451,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.596203088760376,0.050000000745058,0.047964833676815,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.833251953125,0.7889334559440613,0.1164940819144249,0.525284469127655,287.8352966308594,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,296.34686279296875,287.845703125,1.0,0.2168355882167816,1.0,1.0,0.0,1.0,-1.1247131824493408,1.1247121095657349,1.1179148486917256e-06,0.8527897596359253,0.0,0.0,0.0,23.26129913330078,25.0,131.93817138671875,-0.0,125.6495361328125,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93084716796875,0.9421128630638124,0.1953986436128616,0.1750366687774658,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92633056640625,0.7331352829933167,0.091899424791336,0.0874630287289619,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92974853515625,0.8636877536773682,0.1525232493877411,0.106813944876194,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.5988088250160217,0.050000000745058,0.0479521229863166,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281921386719,0.7935430407524109,0.1171124428510665,0.5279615521430969,287.93023681640625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,296.3545837402344,287.9405822753906,1.0,0.2177760303020477,1.0,1.0,0.0,1.0,-1.13437819480896,1.1343770027160645,1.133929799834732e-06,0.8605673909187317,0.0,0.0,0.0,23.07343292236328,25.0,131.84864807128906,-0.0,127.7786102294922,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93084716796875,0.9421128630638124,0.1953986436128616,0.1750366687774658,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92633056640625,0.7331352829933167,0.091899424791336,0.0874630287289619,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92974853515625,0.8636877536773682,0.1525232493877411,0.106813944876194,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192810058594,0.5988088250160217,0.050000000745058,0.0479521229863166,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281921386719,0.7935430407524109,0.1171124428510665,0.5279615521430969,287.93023681640625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,296.3545837402344,287.9405822753906,1.0,0.2177760303020477,1.0,1.0,0.0,1.0,-1.13437819480896,1.1343770027160645,1.133929799834732e-06,0.8605673909187317,0.0,0.0,0.0,23.07343292236328,25.0,131.84864807128906,-0.0,127.7786102294922,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.95463365316391,0.2001135498285293,0.1792175471782684,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02130126953125,0.7372910380363464,0.0925061777234077,0.088013969361782,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246887207031,0.8695937395095825,0.1538350284099578,0.1077172607183456,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.6014217138290405,0.050000000745058,0.0479395985603332,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.7982767224311829,0.1177629455924034,0.530783474445343,288.0251770019531,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,296.3626403808594,288.0354309082031,1.0,0.2188028246164322,1.0,1.0,0.0,1.0,-1.1445139646530151,1.1445128917694092,1.1508699344631168e-06,0.8687019944190979,0.0,0.0,0.0,22.897687911987305,25.0,131.81320190429688,-0.0,130.08514404296875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0258483886719,0.95463365316391,0.2001135498285293,0.1792175471782684,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02130126953125,0.7372910380363464,0.0925061777234077,0.088013969361782,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0246887207031,0.8695937395095825,0.1538350284099578,0.1077172607183456,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.6014217138290405,0.050000000745058,0.0479395985603332,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.7982767224311829,0.1177629455924034,0.530783474445343,288.0251770019531,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,296.3626403808594,288.0354309082031,1.0,0.2188028246164322,1.0,1.0,0.0,1.0,-1.1445139646530151,1.1445128917694092,1.1508699344631168e-06,0.8687019944190979,0.0,0.0,0.0,22.897687911987305,25.0,131.81320190429688,-0.0,130.08514404296875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.9606798887252808,0.2025194615125656,0.1813545823097229,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0687866210937,0.7394200563430786,0.0928246974945068,0.0883043333888053,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721435546875,0.8725834488868713,0.1544970571994781,0.1081733554601669,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616455078125,0.6027178764343262,0.050000000745058,0.0479334667325019,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705871582031,0.8006715178489685,0.1180996224284172,0.5322471857070923,288.0726623535156,288.04998779296875,288.25,285.2510986328125,288.2454528808594,296.3666381835937,288.0828552246094,1.0,0.2193459421396255,1.0,1.0,0.0,1.0,-1.1497244834899902,1.1497234106063845,1.1596340527830762e-06,0.8728722929954529,0.0,0.0,0.0,22.81536293029785,25.0,131.80638122558594,-0.0,131.2998504638672,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.120849609375,0.9665364623069764,0.2049543708562851,0.1835185438394546,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162414550781,0.7415844798088074,0.093153029680252,0.088604100048542,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.8755959272384644,0.1551631689071655,0.108632355928421,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.6040070652961731,0.050000000745058,0.0479274168610572,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180419921875,0.8030828237533569,0.118443563580513,0.5337445735931396,288.1201171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,296.37060546875,288.1302795410156,1.0,0.219907745718956,1.0,1.0,0.0,1.0,-1.1550226211547852,1.1550214290618896,1.1685849585774122e-06,0.8771055340766907,0.0,0.0,0.0,22.736610412597656,25.0,131.80401611328125,-0.0,132.5541534423828,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044372558594,0.9763230085372924,0.2093071192502975,0.1873883157968521,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1998291015625,0.7454895973205566,0.0937541723251342,0.0891541391611099,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20318603515625,0.8809570074081421,0.1563457399606704,0.1094473376870155,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925964355469,0.6062639951705933,0.050000000745058,0.0479169450700283,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015991210937,0.8073550462722778,0.119065910577774,0.5364580750465393,288.20367431640625,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,296.37750244140625,288.2137451171875,1.0,0.2209396213293075,1.0,1.0,0.0,1.0,-1.1645504236221311,1.1645492315292358,1.1847861287606063e-06,0.8847050666809082,0.0,0.0,0.0,22.605960845947266,25.0,131.80694580078125,-0.0,134.85595703125,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2158508300781,0.9776029586791992,0.2099071145057678,0.1879218816757202,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2112121582031,0.7460323572158813,0.0938383862376213,0.0892313122749328,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2145690917969,0.8816943168640137,0.1565080434083938,0.1095592007040977,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2039794921875,0.6065710186958313,0.050000000745058,0.0479155294597148,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2130126953125,0.8079339265823364,0.1191524192690849,0.5368356108665466,288.215087890625,288.25,288.3900146484375,285.2765808105469,288.3855285644531,296.3784484863281,288.2251281738281,1.0,0.2210844308137893,1.0,1.0,0.0,1.0,-1.1658692359924316,1.165868043899536,1.1870391745105735e-06,0.8857554793357849,0.0,0.0,0.0,22.5888614654541,25.0,131.80783081054688,-0.0,135.1790313720703,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.987747609615326,0.2149668186903,0.1924216896295547,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.750669002532959,0.0945606678724289,0.0898939967155456,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095397949219,0.8879145979881287,0.1578708887100219,0.1104984357953071,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29888916015625,0.609137237071991,0.050000000745058,0.0479038245975971,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8127275705337524,0.1198885813355445,0.5400508642196655,288.3100280761719,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,296.38604736328125,288.32000732421875,1.0,0.2223276197910308,1.0,1.0,0.0,1.0,-1.177038311958313,1.1770371198654177,1.206262709274597e-06,0.894687294960022,0.0,0.0,0.0,22.45221900939941,25.0,131.81787109375,-0.0,137.9563751220703,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.987747609615326,0.2149668186903,0.1924216896295547,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.750669002532959,0.0945606678724289,0.0898939967155456,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095397949219,0.8879145979881287,0.1578708887100219,0.1104984357953071,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29888916015625,0.609137237071991,0.050000000745058,0.0479038245975971,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8127275705337524,0.1198885813355445,0.5400508642196655,288.3100280761719,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,296.38604736328125,288.32000732421875,1.0,0.2223276197910308,1.0,1.0,0.0,1.0,-1.177038311958313,1.1770371198654177,1.206262709274597e-06,0.894687294960022,0.0,0.0,0.0,22.45221900939941,25.0,131.81787109375,-0.0,137.9563751220703,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058837890625,0.9964537024497986,0.220139667391777,0.1967980563640594,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012145996094,0.7553081512451172,0.0953188836574554,0.0905919224023819,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045104980469,0.8940072059631348,0.159253180027008,0.1114517077803611,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.6115365028381348,0.050000000745058,0.047893039882183,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.8172868490219116,0.1206514313817024,0.5433914065361023,288.405029296875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,296.3934936523437,288.4148864746094,1.0,0.2236276865005493,1.0,1.0,0.0,1.0,-1.1882857084274292,1.188284397125244,1.225863798026694e-06,0.9037250876426696,0.0,0.0,0.0,22.34238052368164,25.0,131.82774353027344,-0.0,140.85299682617188,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4058837890625,0.9964537024497986,0.220139667391777,0.1967980563640594,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012145996094,0.7553081512451172,0.0953188836574554,0.0905919224023819,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045104980469,0.8940072059631348,0.159253180027008,0.1114517077803611,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.6115365028381348,0.050000000745058,0.047893039882183,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.8172868490219116,0.1206514313817024,0.5433914065361023,288.405029296875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,296.3934936523437,288.4148864746094,1.0,0.2236276865005493,1.0,1.0,0.0,1.0,-1.1882857084274292,1.188284397125244,1.225863798026694e-06,0.9037250876426696,0.0,0.0,0.0,22.34238052368164,25.0,131.82774353027344,-0.0,140.85299682617188,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.9887327551841736,0.2261444479227066,0.1939671337604522,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7534928321838379,0.0961043313145637,0.0913432762026786,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8918889164924622,0.1606474369764328,0.1124337166547775,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48858642578125,0.6082139015197754,0.050000000745058,0.0479078777134418,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8149181008338928,0.1214402243494987,0.5469615459442139,288.4997253417969,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,296.4048767089844,288.50946044921875,1.0,0.2247211784124374,1.0,1.0,0.0,1.0,-1.1918600797653198,1.1918588876724243,1.232152499142103e-06,0.9066162109375,0.0,0.0,0.0,22.770919799804688,25.0,131.4732666015625,-0.0,142.65335083007812,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005187988281,0.9887327551841736,0.2261444479227066,0.1939671337604522,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7534928321838379,0.0961043313145637,0.0913432762026786,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8918889164924622,0.1606474369764328,0.1124337166547775,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48858642578125,0.6082139015197754,0.050000000745058,0.0479078777134418,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.8149181008338928,0.1214402243494987,0.5469615459442139,288.4997253417969,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,296.4048767089844,288.50946044921875,1.0,0.2247211784124374,1.0,1.0,0.0,1.0,-1.1918600797653198,1.1918588876724243,1.232152499142103e-06,0.9066162109375,0.0,0.0,0.0,22.770919799804688,25.0,131.4732666015625,-0.0,142.65335083007812,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475769042969,0.9842100739479064,0.2296617180109024,0.1924788653850555,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431213378906,0.7523837685585022,0.0965103581547737,0.0917313992977142,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.890544056892395,0.1613522619009018,0.1129299253225326,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53570556640625,0.6063336133956909,0.050000000745058,0.0479164272546768,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447998046875,0.8135127425193787,0.1218575984239578,0.5488344430923462,288.5468139648437,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,296.4138488769531,288.5565185546875,1.0,0.2251778692007064,1.0,1.0,0.0,1.0,-1.1927099227905271,1.1927086114883425,1.233638499797962e-06,0.9072886109352112,0.0,0.0,0.0,22.99961471557617,25.0,131.2315673828125,-0.0,143.43890380859375,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59454345703125,0.983599066734314,0.2333130240440368,0.192117765545845,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59014892578125,0.7533436417579651,0.0969289913773536,0.0921214967966079,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933837890625,0.891791820526123,0.1620662808418274,0.113425113260746,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5827331542969,0.6062703728675842,0.050000000745058,0.0479166992008686,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918273925781,0.8143481612205505,0.1222960352897644,0.5507537722587585,288.59381103515625,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,296.4237976074219,288.6035461425781,1.0,0.2256461232900619,1.0,1.0,0.0,1.0,-1.195715308189392,1.1957141160964966,1.2388668437779415e-06,0.9096217751502992,0.0,0.0,0.0,23.04901885986328,25.0,131.09486389160156,-0.0,144.38153076171875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.9833706617355348,0.2406730502843856,0.1916584521532058,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844482421875,0.7558783888816833,0.0978000983595848,0.0929329916834831,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876525878906,0.8949878215789795,0.1635181307792663,0.1144314780831337,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.606609582901001,0.050000000745058,0.0479151047766208,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68609619140625,0.8166725635528564,0.1232203617691993,0.5548226237297058,288.6880798339844,288.75,288.8566589355469,285.3421325683594,288.8523254394531,296.442626953125,288.69775390625,1.0,0.2265719771385193,1.0,1.0,0.0,1.0,-1.2022371292114258,1.2022359371185305,1.2502133586167474e-06,0.914624571800232,0.0,0.0,0.0,23.10033416748047,28.0,131.06765747070312,-0.0,146.34486389160156,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68878173828125,0.9833706617355348,0.2406730502843856,0.1916584521532058,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844482421875,0.7558783888816833,0.0978000983595848,0.0929329916834831,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876525878906,0.8949878215789795,0.1635181307792663,0.1144314780831337,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.606609582901001,0.050000000745058,0.0479151047766208,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68609619140625,0.8166725635528564,0.1232203617691993,0.5548226237297058,288.6880798339844,288.75,288.8566589355469,285.3421325683594,288.8523254394531,296.442626953125,288.69775390625,1.0,0.2265719771385193,1.0,1.0,0.0,1.0,-1.2022371292114258,1.2022359371185305,1.2502133586167474e-06,0.914624571800232,0.0,0.0,0.0,23.10033416748047,28.0,131.06765747070312,-0.0,146.34486389160156,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.9848466515541076,0.2479182332754135,0.1946945190429687,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7788391113281,0.755596399307251,0.0987216606736183,0.0938023552298545,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820129394531,0.8945523500442505,0.1650061309337616,0.1154707968235015,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712097167969,0.6043634414672852,0.050000000745058,0.0479253754019737,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78045654296875,0.8159959316253662,0.1241955086588859,0.5591935515403748,288.7824401855469,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,296.4589538574219,288.7920837402344,1.0,0.2287784814834594,1.0,1.0,0.0,1.0,-1.2134284973144531,1.2134273052215576,1.2699905482804752e-06,0.923384964466095,0.0,0.0,0.0,23.52190399169922,31.0,131.2324981689453,-0.0,150.44825744628906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.9848466515541076,0.2479182332754135,0.1946945190429687,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7788391113281,0.755596399307251,0.0987216606736183,0.0938023552298545,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820129394531,0.8945523500442505,0.1650061309337616,0.1154707968235015,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712097167969,0.6043634414672852,0.050000000745058,0.0479253754019737,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78045654296875,0.8159959316253662,0.1241955086588859,0.5591935515403748,288.7824401855469,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,296.4589538574219,288.7920837402344,1.0,0.2287784814834594,1.0,1.0,0.0,1.0,-1.2134284973144531,1.2134273052215576,1.2699905482804752e-06,0.923384964466095,0.0,0.0,0.0,23.52190399169922,31.0,131.2324981689453,-0.0,150.44825744628906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
