time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123060,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780517578125,0.9877042770385742,0.254571259021759,0.2011047452688217,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.752632200717926,0.0996929928660392,0.094731405377388,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.8906464576721191,0.1665272563695907,0.1165429428219795,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.865966796875,0.5995962619781494,0.050000000745058,0.0479477234184742,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.8123728036880493,0.1251905709505081,0.5637502074241638,288.87725830078125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,296.4690856933594,288.8868408203125,1.0,0.2320531755685806,1.0,1.0,0.0,1.0,-1.2290196418762207,1.2290183305740356,1.297973312830436e-06,0.9356902241706848,0.0,0.0,0.0,24.31751251220703,34.0,131.615966796875,-0.0,156.7138671875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780517578125,0.9877042770385742,0.254571259021759,0.2011047452688217,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736572265625,0.752632200717926,0.0996929928660392,0.094731405377388,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768310546875,0.8906464576721191,0.1665272563695907,0.1165429428219795,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.865966796875,0.5995962619781494,0.050000000745058,0.0479477234184742,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752746582031,0.8123728036880493,0.1251905709505081,0.5637502074241638,288.87725830078125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,296.4690856933594,288.8868408203125,1.0,0.2320531755685806,1.0,1.0,0.0,1.0,-1.2290196418762207,1.2290183305740356,1.297973312830436e-06,0.9356902241706848,0.0,0.0,0.0,24.31751251220703,34.0,131.615966796875,-0.0,156.7138671875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.973388671875,0.9911991953849792,0.2605666816234588,0.2102282792329788,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.7476251125335693,0.1007145494222641,0.095718964934349,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720764160156,0.884026288986206,0.1680791676044464,0.1176451370120048,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96112060546875,0.5927392840385437,0.050000000745058,0.0479811914265155,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97052001953125,0.8061925172805786,0.1261804848909378,0.568361222743988,288.9725341796875,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,296.4726867675781,288.9820251464844,1.0,0.2362401038408279,1.0,1.0,0.0,1.0,-1.2480530738830566,1.2480517625808716,1.3328567547432613e-06,0.9509114027023317,0.0,0.0,0.0,25.453590393066406,37.0,132.03956604003906,-0.0,164.90887451171875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.973388671875,0.9911991953849792,0.2605666816234588,0.2102282792329788,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.7476251125335693,0.1007145494222641,0.095718964934349,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720764160156,0.884026288986206,0.1680791676044464,0.1176451370120048,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.96112060546875,0.5927392840385437,0.050000000745058,0.0479811914265155,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97052001953125,0.8061925172805786,0.1261804848909378,0.568361222743988,288.9725341796875,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,296.4726867675781,288.9820251464844,1.0,0.2362401038408279,1.0,1.0,0.0,1.0,-1.2480530738830566,1.2480517625808716,1.3328567547432613e-06,0.9509114027023317,0.0,0.0,0.0,25.453590393066406,37.0,132.03956604003906,-0.0,164.90887451171875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0212097167969,0.9929633736610411,0.2633290886878967,0.2156119048595428,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166931152344,0.7445358037948608,0.1012440770864486,0.0962344780564308,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01983642578125,0.8799136281013489,0.1688659191131591,0.1182068213820457,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0088195800781,0.5886444449424744,0.050000000745058,0.0480019822716712,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.8022323846817017,0.1266688853502273,0.5706612467765808,289.0202941894531,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,296.4723815917969,289.0297241210937,1.0,0.2386232614517212,1.0,1.0,0.0,1.0,-1.2585935592651367,1.2585922479629517,1.3524672795028891e-06,0.9593721628189088,0.0,0.0,0.0,26.14255714416504,37.0,132.2408905029297,-0.0,169.6734161376953,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0691223144531,0.994633674621582,0.2659464478492737,0.2214362323284149,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0645446777344,0.7411418557167053,0.1017863005399704,0.0967646539211273,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0676574707031,0.875374972820282,0.169659748673439,0.1187754720449447,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.056640625,0.5841660499572754,0.050000000745058,0.0480254665017128,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06610107421875,0.7978343963623047,0.1271517872810363,0.5729508399963379,289.0681457519531,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,296.4709167480469,289.0775146484375,1.0,0.241175577044487,1.0,1.0,0.0,1.0,-1.2696799039840698,1.2696784734725952,1.37334905048192e-06,0.9683282375335692,0.0,0.0,0.0,26.91086196899414,25.0,132.42578125,-0.0,174.85740661621094,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.9935433864593506,0.2718905210494995,0.2175396829843521,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.746645450592041,0.1028453558683395,0.0977437645196914,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.159423828125,0.8820154070854187,0.1711875051259994,0.1198282465338707,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484375,0.5871677398681641,0.050000000745058,0.0480095334351062,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.8034325242042542,0.1280613392591476,0.5769646167755127,289.15985107421875,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,296.4720458984375,289.1689758300781,1.0,0.2404799461364746,1.0,1.0,0.0,1.0,-1.2722538709640503,1.2722525596618652,1.3784249404125148e-06,0.9706326127052308,0.0,0.0,0.0,26.55315017700196,25.0,132.03463745117188,-0.0,174.910400390625,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16455078125,0.99339759349823,0.2721990048885345,0.2170464694499969,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16015625,0.7471447587013245,0.1028903573751449,0.0977839007973671,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632080078125,0.8826335668563843,0.1712516695261001,0.1198713555932045,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1522216796875,0.5875459909439087,0.050000000745058,0.048007559031248,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1616516113281,0.8039757013320923,0.12810018658638,0.5771263241767883,289.16363525390625,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,296.4725036621094,289.1727600097656,1.0,0.2403511106967926,1.0,1.0,0.0,1.0,-1.27195405960083,1.2719526290893557,1.3778591210211744e-06,0.9703940749168396,0.0,0.0,0.0,26.498519897460938,28.0,131.9897918701172,-0.0,174.69552612304688,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.9817396998405457,0.2830596566200256,0.1884809136390686,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25103759765625,0.7741084694862366,0.1040447354316711,0.0987488701939582,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2541198730469,0.9163532853126526,0.1728549003601074,0.1208988800644874,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509765625,0.773946225643158,0.1032390519976615,0.0986877009272575,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.8314019441604614,0.1291322112083435,0.5810999274253845,289.2546691894531,289.0243225097656,289.41241455078125,285.4092102050781,289.4084167480469,296.5150756835937,289.26385498046875,1.0,0.2421617358922958,1.0,1.0,0.0,1.0,-1.305649757385254,1.3056483268737793,1.4423362699744755e-06,0.9971246719360352,0.0,0.0,0.0,24.3994255065918,28.0,132.7964630126953,-0.0,181.1285552978516,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2593688964844,0.9818159341812134,0.2836111783981323,0.1886253654956817,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.7741169333457947,0.1040998622775077,0.0988015010952949,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.258544921875,0.9163333177566528,0.1729311197996139,0.1209525167942047,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.7737945318222046,0.1030171886086463,0.0986799150705337,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2569885253906,0.8313731551170349,0.1291825622320175,0.5813261270523071,289.25909423828125,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,296.51922607421875,289.26824951171875,1.0,0.2422684431076049,1.0,1.0,0.0,1.0,-1.3062154054641724,1.3062139749526978,1.4434280046771164e-06,0.99756520986557,0.0,0.0,0.0,24.420312881469727,31.0,132.8123321533203,-0.0,181.3631591796875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.9849754571914672,0.293400228023529,0.1949644386768341,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.7713753581047058,0.1052827015519142,0.0999307483434677,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3498229980469,0.9120064377784728,0.1745493561029434,0.122091919183731,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465270996094,0.7595865726470947,0.0993509739637374,0.0954137220978736,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482971191406,0.8278726935386658,0.1302378326654434,0.5861678123474121,289.350341796875,289.03692626953125,289.5057678222656,285.4223937988281,289.5018005371094,296.5941772460937,289.3592834472656,1.0,0.2449670284986496,1.0,1.0,0.0,1.0,-1.3184380531311035,1.318436622619629,1.4670192740595669e-06,1.006938099861145,0.0,0.0,0.0,25.14976692199707,31.0,132.4385986328125,-0.0,187.109130859375,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.9851471185684204,0.2938014268875122,0.1953305304050445,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.7711919546127319,0.1053404510021209,0.0999859720468521,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.9117308855056764,0.1746274083852768,0.1221469789743423,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.350830078125,0.7589051723480225,0.0992239415645599,0.0952731072902679,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526306152344,0.8276497721672058,0.1302866637706756,0.5863971710205078,289.35467529296875,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,296.5965881347656,289.36358642578125,1.0,0.2451185137033462,1.0,1.0,0.0,1.0,-1.319116234779358,1.3191148042678833,1.4683367908219225e-06,1.007459282875061,0.0,0.0,0.0,25.19215965270996,34.0,132.42324829101562,-0.0,187.4351348876953,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.9890276193618774,0.301871120929718,0.2043603211641311,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.7664148211479187,0.1066441908478736,0.1012344658374786,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44940185546875,0.9048055410385132,0.1763635426759719,0.1233743652701377,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458312988281,0.7456512451171875,0.0972401425242424,0.0930385887622833,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478454589844,0.8218315839767456,0.1313178986310959,0.5912647843360901,289.4499206542969,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,296.6320495605469,289.458740234375,1.0,0.2489030957221985,1.0,1.0,0.0,1.0,-1.3360865116119385,1.336085081100464,1.501644533163926e-06,1.0205928087234497,0.0,0.0,0.0,26.268558502197266,37.0,132.26992797851562,-0.0,195.7277069091797,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.9890276193618774,0.301871120929718,0.2043603211641311,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44647216796875,0.7664148211479187,0.1066441908478736,0.1012344658374786,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44940185546875,0.9048055410385132,0.1763635426759719,0.1233743652701377,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4458312988281,0.7456512451171875,0.0972401425242424,0.0930385887622833,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478454589844,0.8218315839767456,0.1313178986310959,0.5912647843360901,289.4499206542969,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,296.6320495605469,289.458740234375,1.0,0.2489030957221985,1.0,1.0,0.0,1.0,-1.3360865116119385,1.336085081100464,1.501644533163926e-06,1.0205928087234497,0.0,0.0,0.0,26.268558502197266,37.0,132.26992797851562,-0.0,195.7277069091797,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4981384277344,0.9909628033638,0.3055438995361328,0.2095502763986587,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941711425781,0.7635348439216614,0.1073243096470832,0.1018877401947975,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970703125,0.9008474349975586,0.1772479712963104,0.1240016594529151,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.493408203125,0.7399558424949646,0.0967023223638534,0.0924207791686058,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4955444335937,0.8182826042175293,0.1318138092756271,0.5936017036437988,289.4975891113281,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,296.6394348144531,289.5063781738281,1.0,0.2511042356491089,1.0,1.0,0.0,1.0,-1.345916509628296,1.3459149599075315,1.52121583596454e-06,1.0282551050186155,0.0,0.0,0.0,26.913434982299805,37.0,132.28858947753906,-0.0,200.6687469482422,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459289550781,0.9928129315376282,0.3090579211711883,0.2151226997375488,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419006347656,0.760387122631073,0.1080222725868225,0.1025606170296669,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447998046875,0.8965344429016113,0.1781423389911651,0.1246377974748611,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54107666015625,0.7346175909042358,0.096365250647068,0.0920288041234016,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.54327392578125,0.8143452405929565,0.1323060840368271,0.5959175229072571,289.5453186035156,288.60174560546875,289.6966552734375,285.4532775878906,289.6928100585937,296.6422424316406,289.5540771484375,1.0,0.2534876465797424,1.0,1.0,0.0,1.0,-1.3564857244491575,1.3564841747283936,1.5425375750055537e-06,1.0365902185440063,0.0,0.0,0.0,27.62994766235352,40.0,132.3418731689453,-0.0,206.1085662841797,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.996046543121338,0.3157311677932739,0.2271819114685058,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375427246094,0.7534549236297607,0.1094682216644287,0.1039617955684661,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.640380859375,0.8869646191596985,0.1799593865871429,0.125935211777687,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365661621094,0.7244429588317871,0.0960949137806892,0.0917019695043563,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388244628906,0.8052985668182373,0.1332956105470657,0.6005793809890747,289.64093017578125,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,296.63916015625,289.6495361328125,1.0,0.2587318122386932,1.0,1.0,0.0,1.0,-1.3794041872024536,1.3794026374816897,1.5897380762908142e-06,1.0549664497375488,0.0,0.0,0.0,29.277210235595703,43.0,132.4915008544922,-0.0,218.3915405273437,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.996046543121338,0.3157311677932739,0.2271819114685058,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6375427246094,0.7534549236297607,0.1094682216644287,0.1039617955684661,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.640380859375,0.8869646191596985,0.1799593865871429,0.125935211777687,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365661621094,0.7244429588317871,0.0960949137806892,0.0917019695043563,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6388244628906,0.8052985668182373,0.1332956105470657,0.6005793809890747,289.64093017578125,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,296.63916015625,289.6495361328125,1.0,0.2587318122386932,1.0,1.0,0.0,1.0,-1.3794041872024536,1.3794026374816897,1.5897380762908142e-06,1.0549664497375488,0.0,0.0,0.0,29.277210235595703,43.0,132.4915008544922,-0.0,218.3915405273437,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.9983879923820496,0.3220622837543487,0.2400651723146438,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.745917558670044,0.1109773516654968,0.1054329872131347,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.8764597177505493,0.1818136274814605,0.1272655129432678,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.7141807079315186,0.0961579829454422,0.0917531475424766,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73455810546875,0.7949987053871155,0.1343022733926773,0.6053513288497925,289.7366638183594,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,296.62969970703125,289.74517822265625,1.0,0.2644985318183899,1.0,1.0,0.0,1.0,-1.4040217399597168,1.404020071029663,1.6415467598562827e-06,1.0747655630111694,0.0,0.0,0.0,31.20468139648437,46.0,132.6374969482422,-0.0,232.3828582763672,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73748779296875,0.9983879923820496,0.3220622837543487,0.2400651723146438,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.745917558670044,0.1109773516654968,0.1054329872131347,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361145019531,0.8764597177505493,0.1818136274814605,0.1272655129432678,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73223876953125,0.7141807079315186,0.0961579829454422,0.0917531475424766,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73455810546875,0.7949987053871155,0.1343022733926773,0.6053513288497925,289.7366638183594,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,296.62969970703125,289.74517822265625,1.0,0.2644985318183899,1.0,1.0,0.0,1.0,-1.4040217399597168,1.404020071029663,1.6415467598562827e-06,1.0747655630111694,0.0,0.0,0.0,31.20468139648437,46.0,132.6374969482422,-0.0,232.3828582763672,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.9990000128746032,0.3281755447387695,0.2532675862312317,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291931152344,0.738088846206665,0.1125482842326164,0.1069724410772323,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319091796875,0.8654847741127014,0.1837058067321777,0.1286291927099228,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.703140377998352,0.0964175090193748,0.0920263305306434,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.784149169921875,0.1353295892477035,0.6102595329284668,289.83251953125,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,296.61767578125,289.8408508300781,1.0,0.2706552147865295,1.0,1.0,0.0,1.0,-1.4295756816864014,1.429573893547058,1.696491949587653e-06,1.0953220129013062,0.0,0.0,0.0,33.402645111083984,49.0,132.73699951171875,-0.0,247.8655548095703,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.9990000128746032,0.3281755447387695,0.2532675862312317,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291931152344,0.738088846206665,0.1125482842326164,0.1069724410772323,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319091796875,0.8654847741127014,0.1837058067321777,0.1286291927099228,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280334472656,0.703140377998352,0.0964175090193748,0.0920263305306434,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.83038330078125,0.784149169921875,0.1353295892477035,0.6102595329284668,289.83251953125,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,296.61767578125,289.8408508300781,1.0,0.2706552147865295,1.0,1.0,0.0,1.0,-1.4295756816864014,1.429573893547058,1.696491949587653e-06,1.0953220129013062,0.0,0.0,0.0,33.402645111083984,49.0,132.73699951171875,-0.0,247.8655548095703,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293518066406,0.9990000128746032,0.334171324968338,0.2664535343647003,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250793457031,0.7302852869033813,0.1141813248395919,0.1085793077945709,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277648925781,0.8545771837234497,0.1856369078159332,0.1300263106822967,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6920506358146667,0.0968059971928596,0.092443399131298,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.773267924785614,0.1363785415887832,0.6153056621551514,289.9283752441406,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,296.6051940917969,289.93658447265625,1.0,0.277083545923233,1.0,1.0,0.0,1.0,-1.455570101737976,1.4555684328079224,1.7535114693600915e-06,1.116139531135559,0.0,0.0,0.0,35.84171676635742,52.0,132.77816772460938,-0.0,264.64324951171875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293518066406,0.9990000128746032,0.334171324968338,0.2664535343647003,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250793457031,0.7302852869033813,0.1141813248395919,0.1085793077945709,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277648925781,0.8545771837234497,0.1856369078159332,0.1300263106822967,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9238586425781,0.6920506358146667,0.0968059971928596,0.092443399131298,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9262390136719,0.773267924785614,0.1363785415887832,0.6153056621551514,289.9283752441406,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,296.6051940917969,289.93658447265625,1.0,0.277083545923233,1.0,1.0,0.0,1.0,-1.455570101737976,1.4555684328079224,1.7535114693600915e-06,1.116139531135559,0.0,0.0,0.0,35.84171676635742,52.0,132.77816772460938,-0.0,264.64324951171875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773254394531,0.9990000128746032,0.3371444940567016,0.2730486094951629,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730224609375,0.7265039682388306,0.1150215864181518,0.1094075813889503,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756774902344,0.8493444919586182,0.1866175085306167,0.1307371407747268,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717712402344,0.6867092251777649,0.0970375463366508,0.0926924049854278,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.7680155634880066,0.1369116306304931,0.617878794670105,289.9762878417969,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,296.5991516113281,289.98443603515625,1.0,0.2803706526756286,1.0,1.0,0.0,1.0,-1.468721866607666,1.4687200784683228,1.7827775309342542e-06,1.1266202926635742,0.0,0.0,0.0,37.13237762451172,52.0,132.78102111816406,-0.0,273.4840393066406,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252685546875,0.9990000128746032,0.3401024043560028,0.2796764075756073,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209655761719,0.7228414416313171,0.1158781126141548,0.1102523282170295,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235900878906,0.84433513879776,0.1876084804534912,0.1314560174942016,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196838378906,0.681580126285553,0.0972907245159149,0.0929641500115394,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.762973427772522,0.1374507844448089,0.620484471321106,290.02423095703125,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,296.59326171875,290.0322570800781,1.0,0.2836955487728119,1.0,1.0,0.0,1.0,-1.482009768486023,1.4820079803466797,1.812633854569868e-06,1.1371769905090332,0.0,0.0,0.0,38.45922470092773,40.0,132.77774047851562,-0.0,282.6209716796875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.9990000128746032,0.3470020890235901,0.2787384986877441,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7269004583358765,0.11762335896492,0.1118848994374275,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192626953125,0.8480726480484009,0.1896064281463623,0.1328401565551757,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153869628906,0.6836913824081421,0.0978374406695365,0.0934611782431602,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7657963633537292,0.1385430097579956,0.6253144145011902,290.1198425292969,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,296.5887756347656,290.127685546875,1.0,0.2843177318572998,1.0,1.0,0.0,1.0,-1.490913987159729,1.4909121990203855,1.8329004660699864e-06,1.1443262100219729,0.0,0.0,0.0,38.46913146972656,43.0,132.30323791503906,-0.0,286.5938720703125,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208801269531,0.9990000128746032,0.3470020890235901,0.2787384986877441,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.7269004583358765,0.11762335896492,0.1118848994374275,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192626953125,0.8480726480484009,0.1896064281463623,0.1328401565551757,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153869628906,0.6836913824081421,0.0978374406695365,0.0934611782431602,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11773681640625,0.7657963633537292,0.1385430097579956,0.6253144145011902,290.1198425292969,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,296.5887756347656,290.127685546875,1.0,0.2843177318572998,1.0,1.0,0.0,1.0,-1.490913987159729,1.4909121990203855,1.8329004660699864e-06,1.1443262100219729,0.0,0.0,0.0,38.46913146972656,43.0,132.30323791503906,-0.0,286.5938720703125,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.3554630875587463,0.2792910635471344,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7298716306686401,0.1194580122828483,0.1135995611548423,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.850455105304718,0.1916720122098922,0.1342698037624359,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6847286820411682,0.0984780862927436,0.0940460264682769,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7674382925033569,0.1397478431463241,0.6305862069129944,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,296.59912109375,290.2220764160156,1.0,0.2864223420619964,1.0,1.0,0.0,1.0,-1.5023764371871948,1.502374529838562,1.8588917782835777e-06,1.1532338857650757,0.0,0.0,0.0,38.76780700683594,46.0,131.68603515625,-0.0,292.5039367675781,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152709960937,0.9990000128746032,0.3554630875587463,0.2792910635471344,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.7298716306686401,0.1194580122828483,0.1135995611548423,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.850455105304718,0.1916720122098922,0.1342698037624359,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098693847656,0.6847286820411682,0.0984780862927436,0.0940460264682769,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7674382925033569,0.1397478431463241,0.6305862069129944,290.2142944335937,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,296.59912109375,290.2220764160156,1.0,0.2864223420619964,1.0,1.0,0.0,1.0,-1.5023764371871948,1.502374529838562,1.8588917782835777e-06,1.1532338857650757,0.0,0.0,0.0,38.76780700683594,46.0,131.68603515625,-0.0,292.5039367675781,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.9990000128746032,0.3643765151500702,0.2820581197738647,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059387207031,0.7316083312034607,0.1217337176203727,0.1156134307384491,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.8510640859603882,0.1941470950841903,0.1359011977910995,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6846140623092651,0.0995629504323005,0.0949331447482109,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.7676524519920349,0.1414076387882232,0.6373651027679443,290.3089294433594,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,296.6131286621094,290.3166809082031,1.0,0.2895836532115936,1.0,1.0,0.0,1.0,-1.5192742347717283,1.5192723274230957,1.8977979152623448e-06,1.1665109395980835,0.0,0.0,0.0,39.54045486450195,49.0,131.60939025878906,-0.0,302.2196044921875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.9990000128746032,0.3643765151500702,0.2820581197738647,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059387207031,0.7316083312034607,0.1217337176203727,0.1156134307384491,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.308349609375,0.8510640859603882,0.1941470950841903,0.1359011977910995,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045349121094,0.6846140623092651,0.0995629504323005,0.0949331447482109,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3068542480469,0.7676524519920349,0.1414076387882232,0.6373651027679443,290.3089294433594,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,296.6131286621094,290.3166809082031,1.0,0.2895836532115936,1.0,1.0,0.0,1.0,-1.5192742347717283,1.5192723274230957,1.8977979152623448e-06,1.1665109395980835,0.0,0.0,0.0,39.54045486450195,49.0,131.60939025878906,-0.0,302.2196044921875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3738947808742523,0.2852155864238739,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7341989874839783,0.1246563345193862,0.1182551532983779,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8521329164505005,0.1972062289714813,0.1379570364952087,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6857758164405823,0.1013011932373046,0.0964538529515266,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7687011957168579,0.1437140107154846,0.6471325159072876,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,296.63153076171875,290.4115295410156,1.0,0.2937378287315368,1.0,1.0,0.0,1.0,-1.542253017425537,1.5422511100769043,1.9515957774274284e-06,1.1846140623092651,0.0,0.0,0.0,40.50385665893555,52.0,131.80084228515625,-0.0,315.5127258300781,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4048156738281,0.9990000128746032,0.3738947808742523,0.2852155864238739,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40093994140625,0.7341989874839783,0.1246563345193862,0.1182551532983779,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.8521329164505005,0.1972062289714813,0.1379570364952087,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995056152344,0.6857758164405823,0.1013011932373046,0.0964538529515266,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017944335937,0.7687011957168579,0.1437140107154846,0.6471325159072876,290.40386962890625,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,296.63153076171875,290.4115295410156,1.0,0.2937378287315368,1.0,1.0,0.0,1.0,-1.542253017425537,1.5422511100769043,1.9515957774274284e-06,1.1846140623092651,0.0,0.0,0.0,40.50385665893555,52.0,131.80084228515625,-0.0,315.5127258300781,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
