time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125100,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.9990000128746032,0.378841757774353,0.2870084643363952,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.7356695532798767,0.1263092905282974,0.1197713389992713,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.45086669921875,0.8527008891105652,0.1988996714353561,0.1391101032495498,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471435546875,0.6866603493690491,0.1023641601204872,0.097411923110485,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44940185546875,0.7693859934806824,0.1450552195310592,0.6529313325881958,290.4514465332031,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,296.64178466796875,290.4590759277344,1.0,0.2961550056934356,1.0,1.0,0.0,1.0,-1.5557202100753784,1.5557183027267456,1.98358884517802e-06,1.1952353715896606,0.0,0.0,0.0,41.0653190612793,52.0,131.94688415527344,-0.0,323.45965576171875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.9990000128746032,0.3838940560817718,0.288970410823822,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963073730469,0.7371936440467834,0.1280719935894012,0.1213983818888664,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49853515625,0.8532351851463318,0.2006841599941253,0.1403317898511886,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.6876674890518188,0.1035378500819206,0.09848203510046,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4971008300781,0.770110547542572,0.1465018093585968,0.6592394709587097,290.4991149902344,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,296.6524353027344,290.5067138671875,1.0,0.2987812161445617,1.0,1.0,0.0,1.0,-1.5703524351119995,1.5703504085540771,2.0187333120702533e-06,1.2067800760269165,0.0,0.0,0.0,41.68307113647461,55.0,132.10426330566406,-0.0,332.2535095214844,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3942689895629883,0.2934050261974334,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7403111457824707,0.1318894624710083,0.1249444335699081,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8541425466537476,0.2044912874698639,0.1429522782564163,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6899221539497375,0.1061781421303749,0.1009160131216049,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715833187103271,0.1496687233448028,0.6731670498847961,290.5946655273437,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,296.6742858886719,290.6021423339844,1.0,0.3046031892299652,1.0,1.0,0.0,1.0,-1.602720856666565,1.602718710899353,2.0978905013180338e-06,1.232324481010437,0.0,0.0,0.0,43.08568954467773,58.0,132.41526794433594,-0.0,352.3258361816406,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955810546875,0.9990000128746032,0.3942689895629883,0.2934050261974334,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7403111457824707,0.1318894624710083,0.1249444335699081,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941162109375,0.8541425466537476,0.2044912874698639,0.1429522782564163,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.59051513671875,0.6899221539497375,0.1061781421303749,0.1009160131216049,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926818847656,0.7715833187103271,0.1496687233448028,0.6731670498847961,290.5946655273437,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,296.6742858886719,290.6021423339844,1.0,0.3046031892299652,1.0,1.0,0.0,1.0,-1.602720856666565,1.602718710899353,2.0978905013180338e-06,1.232324481010437,0.0,0.0,0.0,43.08568954467773,58.0,132.41526794433594,-0.0,352.3258361816406,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4049584865570068,0.2984633445739746,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7434684634208679,0.1360568404197693,0.1288362592458725,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8548352122306824,0.2085802853107452,0.1457794159650802,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6924027800559998,0.1091664582490921,0.103695161640644,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7730365991592407,0.1531540304422378,0.6886025667190552,290.69049072265625,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,296.6962585449219,290.69781494140625,1.0,0.3110989928245544,1.0,1.0,0.0,1.0,-1.6387267112731934,1.6387245655059814,2.188220378229744e-06,1.2607365846633911,0.0,0.0,0.0,44.7003059387207,61.0,132.6875457763672,-0.0,375.664794921875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4049584865570068,0.2984633445739746,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.7434684634208679,0.1360568404197693,0.1288362592458725,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8548352122306824,0.2085802853107452,0.1457794159650802,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6924027800559998,0.1091664582490921,0.103695161640644,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7730365991592407,0.1531540304422378,0.6886025667190552,290.69049072265625,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,296.6962585449219,290.69781494140625,1.0,0.3110989928245544,1.0,1.0,0.0,1.0,-1.6387267112731934,1.6387245655059814,2.188220378229744e-06,1.2607365846633911,0.0,0.0,0.0,44.7003059387207,61.0,132.6875457763672,-0.0,375.664794921875,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.415937215089798,0.3040312230587005,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7466793656349182,0.1405457556247711,0.133041962981224,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8553854823112488,0.2129264324903488,0.148792415857315,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6950880289077759,0.1124712228775024,0.1067844852805137,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744929790496826,0.1569231003522873,0.7053638100624084,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,296.7178955078125,290.7936706542969,1.0,0.3181782364845276,1.0,1.0,0.0,1.0,-1.67790949344635,1.6779072284698486,2.2892372726346366e-06,1.291641116142273,0.0,0.0,0.0,46.508087158203125,64.0,132.9036102294922,-0.0,402.2618713378906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7873229980469,0.9990000128746032,0.415937215089798,0.3040312230587005,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7466793656349182,0.1405457556247711,0.133041962981224,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7859191894531,0.8553854823112488,0.2129264324903488,0.148792415857315,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6950880289077759,0.1124712228775024,0.1067844852805137,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845764160156,0.7744929790496826,0.1569231003522873,0.7053638100624084,290.7864990234375,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,296.7178955078125,290.7936706542969,1.0,0.3181782364845276,1.0,1.0,0.0,1.0,-1.67790949344635,1.6779072284698486,2.2892372726346366e-06,1.291641116142273,0.0,0.0,0.0,46.508087158203125,64.0,132.9036102294922,-0.0,402.2618713378906,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4271987378597259,0.3099596798419952,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7500033974647522,0.1453364342451095,0.1375392526388168,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8559070825576782,0.2175135016441345,0.1519774347543716,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980093717575073,0.1160701736807823,0.1101591512560844,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760258913040161,0.1609526425600052,0.7233264446258545,290.8825988769531,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,296.7390441894531,290.8896484375,1.0,0.3257532715797424,1.0,1.0,0.0,1.0,-1.7198697328567505,1.7198673486709597,2.400546691205818e-06,1.3247122764587402,0.0,0.0,0.0,48.48369216918945,67.0,133.06158447265625,-0.0,432.1087341308594,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4271987378597259,0.3099596798419952,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7500033974647522,0.1453364342451095,0.1375392526388168,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8559070825576782,0.2175135016441345,0.1519774347543716,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6980093717575073,0.1160701736807823,0.1101591512560844,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760258913040161,0.1609526425600052,0.7233264446258545,290.8825988769531,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,296.7390441894531,290.8896484375,1.0,0.3257532715797424,1.0,1.0,0.0,1.0,-1.7198697328567505,1.7198673486709597,2.400546691205818e-06,1.3247122764587402,0.0,0.0,0.0,48.48369216918945,67.0,133.06158447265625,-0.0,432.1087341308594,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9314880371094,0.9990000128746032,0.4329381585121155,0.3130177855491638,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.7517288327217102,0.1478421986103058,0.1398939192295074,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301452636719,0.8561903834342957,0.2198951989412307,0.1536324471235275,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.6995722055435181,0.1179766207933425,0.1119495406746864,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7768457531929016,0.163061648607254,0.7327389121055603,290.9306945800781,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,296.7494812011719,290.9376525878906,1.0,0.3297060430049896,1.0,1.0,0.0,1.0,-1.7418044805526731,1.7418020963668823,2.460018777128425e-06,1.341988444328308,0.0,0.0,0.0,49.52765655517578,67.0,133.1200408935547,-0.0,448.2697143554688,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.9990000128746032,0.4387519955635071,0.3161129355430603,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.7535101175308228,0.1504200547933578,0.1423173993825912,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8565084934234619,0.2223345190286636,0.1553280353546142,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.7012125849723816,0.1199525892734527,0.1138065159320831,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.777716875076294,0.1652318388223648,0.7424290776252747,290.97882080078125,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,296.7597961425781,290.9856872558594,1.0,0.3337575197219848,1.0,1.0,0.0,1.0,-1.764330506324768,1.7643280029296875,2.5220090265065664e-06,1.3597214221954346,0.0,0.0,0.0,50.60457611083984,70.0,133.16604614257812,-0.0,465.2610473632813,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4506124556064605,0.3223535418510437,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7572748064994812,0.1557910740375518,0.1473691910505294,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8572962880134583,0.2273855060338974,0.1588400900363922,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047487497329712,0.124111458659172,0.1177179515361785,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7796517014503479,0.1697545051574707,0.7626333832740784,291.0750427246094,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,296.7803039550781,291.0817565917969,1.0,0.3421313166618347,1.0,1.0,0.0,1.0,-1.811060905456543,1.8110581636428835,2.653553337950143e-06,1.3964778184890747,0.0,0.0,0.0,52.84673690795898,73.0,133.22508239746094,-0.0,501.7834777832031,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4506124556064605,0.3223535418510437,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7572748064994812,0.1557910740375518,0.1473691910505294,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.8572962880134583,0.2273855060338974,0.1588400900363922,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047487497329712,0.124111458659172,0.1177179515361785,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.7796517014503479,0.1697545051574707,0.7626333832740784,291.0750427246094,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,296.7803039550781,291.0817565917969,1.0,0.3421313166618347,1.0,1.0,0.0,1.0,-1.811060905456543,1.8110581636428835,2.653553337950143e-06,1.3964778184890747,0.0,0.0,0.0,52.84673690795898,73.0,133.22508239746094,-0.0,501.7834777832031,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4627958536148071,0.3285609483718872,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7613595724105835,0.1614440530538559,0.1526879370212555,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8583560585975647,0.2326627224683761,0.1625099033117294,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7086520195007324,0.1285404115915298,0.1218857988715171,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.78190016746521,0.174515813589096,0.7839097380638123,291.1712951660156,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,296.8006591796875,291.1778564453125,1.0,0.3508229553699493,1.0,1.0,0.0,1.0,-1.8598588705062864,1.859856128692627,2.795128921206924e-06,1.4348137378692627,0.0,0.0,0.0,55.18774032592773,76.0,133.2468719482422,-0.0,541.7521362304688,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4627958536148071,0.3285609483718872,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7613595724105835,0.1614440530538559,0.1526879370212555,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.8583560585975647,0.2326627224683761,0.1625099033117294,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7086520195007324,0.1285404115915298,0.1218857988715171,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.78190016746521,0.174515813589096,0.7839097380638123,291.1712951660156,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,296.8006591796875,291.1778564453125,1.0,0.3508229553699493,1.0,1.0,0.0,1.0,-1.8598588705062864,1.859856128692627,2.795128921206924e-06,1.4348137378692627,0.0,0.0,0.0,55.18774032592773,76.0,133.2468719482422,-0.0,541.7521362304688,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.9990000128746032,0.4690693020820617,0.3316471576690674,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178039550781,0.7635594606399536,0.1644027233123779,0.1554719656705856,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.8590164184570312,0.2354106903076172,0.164420798420906,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.216552734375,0.7107399106025696,0.1308770924806594,0.1240852549672126,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.7831726670265198,0.1770083755254745,0.7950482964515686,291.2198181152344,286.30340576171875,291.33038330078125,285.9752502441406,291.32763671875,296.8109436035156,291.2262878417969,1.0,0.3553160429000854,1.0,1.0,0.0,1.0,-1.885217547416687,1.8852146863937376,2.8703836960630724e-06,1.4547157287597656,0.0,0.0,0.0,56.40008544921875,76.0,133.2467041015625,-0.0,563.2611694335938,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4753240346908569,0.3346379995346069,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7658185362815857,0.1673805266618728,0.1582739353179931,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.85975581407547,0.2381680458784103,0.1663379967212677,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7128458023071289,0.133240133523941,0.1263095289468765,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7845199108123779,0.1795175373554229,0.8062601089477539,291.2675476074219,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,296.8210754394531,291.27392578125,1.0,0.3597984910011291,1.0,1.0,0.0,1.0,-1.9106096029281616,1.9106066226959229,2.946881068055518e-06,1.4746301174163818,0.0,0.0,0.0,57.60972213745117,79.0,133.23965454101562,-0.0,585.3068237304688,1.0,283.16424560546875,287.45916748046875,288.632080078125,288.9422607421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.95661309017454e-21,-4.978306948984053e-21,-4.9783065450872686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.9990000128746032,0.4660231471061706,0.3549935221672058,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.7538613677024841,0.1660423725843429,0.1600521653890609,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58123779296875,0.8421139121055603,0.2319631725549698,0.1654771417379379,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488037109375,0.7010473608970642,0.1320977509021759,0.1277191042900085,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083679199219,0.7696208357810974,0.1763745546340942,0.8083284497261047,286.5663146972656,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,296.6659851074219,286.4335327148437,1.0,0.3681414425373077,1.0,1.0,0.0,1.0,-1.940372467041016,1.9403693675994875,3.0387507194973296e-06,1.4984797239303589,0.9589141011238098,0.9589141011238098,0.0,62.52426910400391,82.0,11049.693359375,-0.0,623.3602905273438,1.0,283.1822814941406,286.3856811523437,290.22314453125,290.872314453125,293.1499938964844,293.1499938964844,283.1499938964844,2470.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2189676463603973,1.0,0.0,0.0,1.0177513360977173,1.01775324344635,6.963858112385425e-08,4.265275955200195,4.265265941619873,9.791460797714537e-06,0.0,0.0,-0.0,3824.851318359375,0.0,32.60822677612305,1895.348876953125,0.0,0.0,0.2620774209499359,1.0,0.0,3.0,1.0,0.0
12126240,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.9990000128746032,0.4660231471061706,0.3549935221672058,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.7538613677024841,0.1660423725843429,0.1600521653890609,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58123779296875,0.8421139121055603,0.2319631725549698,0.1654771417379379,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488037109375,0.7010473608970642,0.1320977509021759,0.1277191042900085,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6083679199219,0.7696208357810974,0.1763745546340942,0.8083284497261047,286.5663146972656,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,296.6659851074219,286.4335327148437,1.0,0.3681414425373077,1.0,1.0,0.0,1.0,-1.940372467041016,1.9403693675994875,3.0387507194973296e-06,1.4984797239303589,0.9589141011238098,0.9589141011238098,0.0,62.52426910400391,82.0,11049.693359375,-0.0,623.3602905273438,1.0,283.1822814941406,286.3856811523437,290.22314453125,290.872314453125,293.1499938964844,293.1499938964844,283.1499938964844,2470.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2189676463603973,1.0,0.0,0.0,1.0177513360977173,1.01775324344635,6.963858112385425e-08,4.265275955200195,4.265265941619873,9.791460797714537e-06,0.0,0.0,-0.0,3824.851318359375,0.0,32.60822677612305,1895.348876953125,0.0,0.0,0.2620774209499359,1.0,0.0,3.0,1.0,0.0
12126300,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.9990000128746032,0.4532792270183563,0.3768180906772613,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.7355892062187195,0.1625653952360153,0.1571941971778869,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8192654848098755,0.2249548435211181,0.1608412563800811,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.6818687915802002,0.1292366683483123,0.1254030764102935,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.7486851811408997,0.171434223651886,0.7888028621673584,285.8661193847656,286.1086730957031,291.51666259765625,286.036865234375,291.51397705078125,296.5235595703125,285.8115539550781,1.0,0.3710605204105377,1.0,1.0,0.0,1.0,-1.9313631057739256,1.9313600063323968,3.01123145618476e-06,1.4915794134140017,0.9501520991325378,0.9501520991325378,0.0,67.03689575195312,82.0,11663.7734375,-0.0,631.452880859375,1.0,283.1680908203125,285.53094482421875,290.4595642089844,291.3236083984375,293.1499938964844,293.1499938964844,283.1499938964844,3982.3720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807824850082397,1.0,0.0,0.0,1.281563401222229,1.2815662622451782,1.0961509389062485e-07,4.265905380249023,4.265895366668701,9.786091140995268e-06,0.0,0.0,-0.0,3844.32177734375,0.0,65.16725158691406,1895.4344482421875,0.0,243.11769104003903,0.3239254653453827,1.0,0.0,3.0,1.0,0.0
12126360,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.9990000128746032,0.4412614107131958,0.3965839147567749,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.7198894023895264,0.1596019268035888,0.1543124169111251,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.7982723712921143,0.2192096412181854,0.1565093398094177,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.6652376651763916,0.1267600804567337,0.1230451837182045,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.7308167815208435,0.1669405549764633,0.7683942914009094,285.5451354980469,286.1398620605469,291.5633239746094,286.05206298828125,291.56060791015625,296.39569091796875,285.514892578125,1.0,0.3733347356319427,1.0,1.0,0.0,1.0,-1.9190974235534668,1.919094443321228,2.9737364002357936e-06,1.482005000114441,0.9427292943000792,0.9427292943000792,0.0,71.2634048461914,70.0,12047.2265625,-0.0,636.0733642578125,1.0,283.15899658203125,285.1565856933594,290.27008056640625,291.2867736816406,293.1499938964844,293.1499938964844,283.1499938964844,5582.84130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941204488277435,1.0,0.0,0.0,1.50784432888031,1.5078483819961548,1.51708277940088e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3791.41796875,0.0,106.35466003417967,1895.43701171875,0.0,489.2131652832031,0.3820810616016388,1.0,0.0,3.0,1.0,0.0
12126420,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.973073959350586,0.4263781011104584,0.386511355638504,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.6955602169036865,0.1556046158075332,0.150219589471817,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.7682251930236816,0.2115567177534103,0.1505313217639923,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.6427770853042603,0.1232539191842079,0.1195632517337799,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7035242319107056,0.1601002216339111,0.7358366847038269,285.1820678710937,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,296.24627685546875,285.16522216796875,1.0,0.3695868551731109,1.0,1.0,0.0,1.0,-1.851322650909424,1.851319909095764,2.7714090720110107e-06,1.4291012287139893,0.9274737238883972,0.9274737238883972,0.0,77.02306365966797,58.0,12329.6865234375,-0.0,604.8283081054688,1.0,283.151611328125,284.72906494140625,289.6214904785156,290.7054443359375,293.1499938964844,293.1499938964844,283.1499938964844,9233.8603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025299429893494,1.0,0.0,0.0,1.9113186597824097,1.9113250970840447,2.43758393025928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.253173828125,0.0,217.64651489257807,1895.4371337890625,0.0,942.9791259765624,0.4808986783027649,1.0,0.0,3.0,1.0,0.0
12126480,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.973073959350586,0.4263781011104584,0.386511355638504,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.6955602169036865,0.1556046158075332,0.150219589471817,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.7682251930236816,0.2115567177534103,0.1505313217639923,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.6427770853042603,0.1232539191842079,0.1195632517337799,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7035242319107056,0.1601002216339111,0.7358366847038269,285.1820678710937,286.14678955078125,291.6566772460937,286.0821533203125,291.65386962890625,296.24627685546875,285.16522216796875,1.0,0.3695868551731109,1.0,1.0,0.0,1.0,-1.851322650909424,1.851319909095764,2.7714090720110107e-06,1.4291012287139893,0.9274737238883972,0.9274737238883972,0.0,77.02306365966797,58.0,12329.6865234375,-0.0,604.8283081054688,1.0,283.151611328125,284.72906494140625,289.6214904785156,290.7054443359375,293.1499938964844,293.1499938964844,283.1499938964844,9233.8603515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025299429893494,1.0,0.0,0.0,1.9113186597824097,1.9113250970840447,2.43758393025928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.253173828125,0.0,217.64651489257807,1895.4371337890625,0.0,942.9791259765624,0.4808986783027649,1.0,0.0,3.0,1.0,0.0
12126540,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9741589426994324,0.4218935668468475,0.3807817101478576,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6964174509048462,0.1538481265306472,0.1479829400777816,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7670204043388367,0.2074759006500244,0.147085502743721,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6428964138031006,0.1215202957391738,0.1174431517720222,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7006555795669556,0.1559738665819168,0.7140737771987915,284.99444580078125,286.1499938964844,291.75,286.11187744140625,291.74713134765625,296.2031555175781,284.9860534667969,1.0,0.3614910840988159,1.0,1.0,0.0,1.0,-1.8092533349990845,1.8092507123947144,2.6495592919673072e-06,1.3959349393844604,0.9109553694725036,0.9109553694725036,0.0,74.07795715332031,46.0,12464.880859375,-0.0,565.99072265625,1.0,283.15020751953125,284.50537109375,289.15838623046875,290.164306640625,293.1499938964844,293.1499938964844,283.1499938964844,12934.1416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066771149635315,1.0,0.0,0.0,2.223263502120972,2.2232723236083984,3.298186754818744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.018310546875,0.0,344.5575561523437,1895.4371337890625,0.0,966.6137084960938,0.5575281977653503,1.0,0.0,3.0,1.0,0.0
12126600,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9741589426994324,0.4218935668468475,0.3807817101478576,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6964174509048462,0.1538481265306472,0.1479829400777816,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7670204043388367,0.2074759006500244,0.147085502743721,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6428964138031006,0.1215202957391738,0.1174431517720222,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7006555795669556,0.1559738665819168,0.7140737771987915,284.99444580078125,286.1499938964844,291.75,286.11187744140625,291.74713134765625,296.2031555175781,284.9860534667969,1.0,0.3614910840988159,1.0,1.0,0.0,1.0,-1.8092533349990845,1.8092507123947144,2.6495592919673072e-06,1.3959349393844604,0.9109553694725036,0.9109553694725036,0.0,74.07795715332031,46.0,12464.880859375,-0.0,565.99072265625,1.0,283.15020751953125,284.50537109375,289.15838623046875,290.164306640625,293.1499938964844,293.1499938964844,283.1499938964844,12934.1416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066771149635315,1.0,0.0,0.0,2.223263502120972,2.2232723236083984,3.298186754818744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.018310546875,0.0,344.5575561523437,1895.4371337890625,0.0,966.6137084960938,0.5575281977653503,1.0,0.0,3.0,1.0,0.0
12126660,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9933717846870422,0.4209101498126983,0.3790457844734192,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7131672501564026,0.1537091434001922,0.1472236067056656,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7827922701835632,0.2055051773786544,0.1451876759529113,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6569250226020813,0.1211430206894874,0.1165089160203933,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7140870094299316,0.1538217812776565,0.7010940313339233,284.8997497558594,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,296.1925048828125,284.8955993652344,1.0,0.3513646125793457,1.0,1.0,0.0,1.0,-1.7872610092163086,1.787258505821228,2.58707086686627e-06,1.3785330057144165,0.8938913941383362,0.8938913941383362,0.0,66.49079132080078,34.0,12602.3994140625,-0.0,527.9505615234375,1.0,283.1500244140625,284.3858642578125,288.9860534667969,289.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,16357.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714876055717468,1.0,0.0,0.0,2.4514055252075195,2.451416492462158,4.009809231320105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.072265625,0.0,465.0643310546875,1895.4371337890625,0.0,782.1537475585938,0.6079864501953125,1.0,0.0,3.0,1.0,0.0
12126720,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9933717846870422,0.4209101498126983,0.3790457844734192,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7131672501564026,0.1537091434001922,0.1472236067056656,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7827922701835632,0.2055051773786544,0.1451876759529113,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6569250226020813,0.1211430206894874,0.1165089160203933,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7140870094299316,0.1538217812776565,0.7010940313339233,284.8997497558594,286.14947509765625,291.84332275390625,286.1412353515625,291.8404235839844,296.1925048828125,284.8955993652344,1.0,0.3513646125793457,1.0,1.0,0.0,1.0,-1.7872610092163086,1.787258505821228,2.58707086686627e-06,1.3785330057144165,0.8938913941383362,0.8938913941383362,0.0,66.49079132080078,34.0,12602.3994140625,-0.0,527.9505615234375,1.0,283.1500244140625,284.3858642578125,288.9860534667969,289.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,16357.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714876055717468,1.0,0.0,0.0,2.4514055252075195,2.451416492462158,4.009809231320105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.072265625,0.0,465.0643310546875,1895.4371337890625,0.0,782.1537475585938,0.6079864501953125,1.0,0.0,3.0,1.0,0.0
12126780,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.4238243997097015,0.3580574095249176,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7329053282737732,0.1546472162008285,0.1476105451583862,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.804000973701477,0.2047627866268158,0.1442848145961761,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6765754222869873,0.1217115223407745,0.116571731865406,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7311180233955383,0.1529717147350311,0.6946762800216675,284.86053466796875,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,296.205078125,284.8578491210937,1.0,0.3393594026565552,1.0,1.0,0.0,1.0,-1.7538340091705322,1.7538315057754517,2.494214413673035e-06,1.3524022102355957,0.8768174052238464,0.8768174052238464,0.0,58.77565002441406,25.0,12584.1279296875,-0.0,483.1743774414063,1.0,283.1499938964844,284.3353576660156,288.9996337890625,289.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,18422.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352771878242493,1.0,0.0,0.0,2.545738220214844,2.545750141143799,4.324350015849632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.65673828125,0.0,524.9251708984375,1895.4371337890625,0.0,627.861572265625,0.631254255771637,1.0,0.0,3.0,1.0,0.0
12126840,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.4238243997097015,0.3580574095249176,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7329053282737732,0.1546472162008285,0.1476105451583862,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.804000973701477,0.2047627866268158,0.1442848145961761,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6765754222869873,0.1217115223407745,0.116571731865406,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7311180233955383,0.1529717147350311,0.6946762800216675,284.86053466796875,286.14520263671875,291.9366760253906,286.170166015625,291.9336853027344,296.205078125,284.8578491210937,1.0,0.3393594026565552,1.0,1.0,0.0,1.0,-1.7538340091705322,1.7538315057754517,2.494214413673035e-06,1.3524022102355957,0.8768174052238464,0.8768174052238464,0.0,58.77565002441406,25.0,12584.1279296875,-0.0,483.1743774414063,1.0,283.1499938964844,284.3353576660156,288.9996337890625,289.8908996582031,293.1499938964844,293.1499938964844,283.1499938964844,18422.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352771878242493,1.0,0.0,0.0,2.545738220214844,2.545750141143799,4.324350015849632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.65673828125,0.0,524.9251708984375,1895.4371337890625,0.0,627.861572265625,0.631254255771637,1.0,0.0,3.0,1.0,0.0
12126900,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9990000128746032,0.4283214509487152,0.342206060886383,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7440840601921082,0.1554019451141357,0.1481072008609771,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.8157097101211548,0.2046861946582794,0.1440711617469787,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.688197135925293,0.1222565323114395,0.1168770343065261,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7409824728965759,0.1529195457696914,0.6932692527770996,284.849853515625,286.1199951171875,291.9833374023437,286.1845092773437,291.9803161621094,296.2261047363281,284.8485412597656,1.0,0.333035409450531,1.0,1.0,0.0,1.0,-1.733808994293213,1.7338064908981323,2.43936028709868e-06,1.3365812301635742,0.8684889674186707,0.8684889674186707,0.0,55.04322814941406,25.0,12524.49609375,-0.0,459.7268981933594,1.0,283.1499938964844,284.3246459960937,289.03887939453125,289.9172668457031,293.1499938964844,293.1499938964844,283.1499938964844,18973.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218661427497864,1.0,0.0,0.0,2.5524826049804688,2.552494525909424,4.347293156570231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.8662109375,0.0,531.4794311523438,1895.4371337890625,0.0,578.7575073242188,0.6359607577323914,1.0,0.0,3.0,1.0,0.0
12126960,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.4343138337135315,0.3251372873783111,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7574735879898071,0.1563123911619186,0.1487611532211303,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8286948800086975,0.2047624289989471,0.1439733505249023,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7017900943756104,0.122946985065937,0.1173280254006385,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7529978156089783,0.1530926078557968,0.6929049491882324,284.8424377441406,286.13720703125,292.0299987792969,286.19873046875,292.0269775390625,296.25634765625,284.8414306640625,1.0,0.3265496790409088,1.0,1.0,0.0,1.0,-1.7140860557556152,1.7140836715698242,2.386052528891014e-06,1.32099187374115,0.8597517609596252,0.8597517609596252,0.0,51.23738098144531,28.0,12471.451171875,-0.0,436.7347412109375,1.0,283.1499938964844,284.31597900390625,289.0860900878906,289.9573974609375,293.1499938964844,293.1499938964844,283.1499938964844,19523.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122273564338684,1.0,0.0,0.0,2.55930495262146,2.559317111968994,4.370563715383469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.02685546875,0.0,538.1091918945312,1895.4371337890625,0.0,545.8889770507812,0.6351913213729858,1.0,0.0,3.0,1.0,0.0
12127020,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.448502242565155,0.2986498177051544,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7824891805648804,0.1585365235805511,0.1505443453788757,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.851489782333374,0.2053021341562271,0.1441182941198349,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.724651038646698,0.1247093454003334,0.1186824142932891,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7754325866699219,0.1540449857711792,0.6953631639480591,284.84930419921875,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,296.3306579589844,284.85028076171875,1.0,0.3179612457752228,1.0,1.0,0.0,1.0,-1.689163088798523,1.6891608238220217,2.3194554614747176e-06,1.301072120666504,0.8431070446968079,0.8431070446968079,0.0,45.80025863647461,31.0,12412.763671875,-0.0,406.5714111328125,1.0,283.1499938964844,284.32647705078125,289.1783752441406,290.0458068847656,293.1499938964844,293.1499938964844,283.1499938964844,19891.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502708375453949,1.0,0.0,0.0,2.5189461708068848,2.51895809173584,4.233808112985571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.9658203125,0.0,518.1064453125,1895.4371337890625,0.0,515.2999877929688,0.6262227892875671,1.0,0.0,3.0,1.0,0.0
