time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127080,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.448502242565155,0.2986498177051544,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7824891805648804,0.1585365235805511,0.1505443453788757,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.851489782333374,0.2053021341562271,0.1441182941198349,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.724651038646698,0.1247093454003334,0.1186824142932891,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7754325866699219,0.1540449857711792,0.6953631639480591,284.84930419921875,286.1254577636719,292.1233215332031,286.2268981933594,292.1202392578125,296.3306579589844,284.85028076171875,1.0,0.3179612457752228,1.0,1.0,0.0,1.0,-1.689163088798523,1.6891608238220217,2.3194554614747176e-06,1.301072120666504,0.8431070446968079,0.8431070446968079,0.0,45.80025863647461,31.0,12412.763671875,-0.0,406.5714111328125,1.0,283.1499938964844,284.32647705078125,289.1783752441406,290.0458068847656,293.1499938964844,293.1499938964844,283.1499938964844,19891.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502708375453949,1.0,0.0,0.0,2.5189461708068848,2.51895809173584,4.233808112985571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.9658203125,0.0,518.1064453125,1895.4371337890625,0.0,515.2999877929688,0.6262227892875671,1.0,0.0,3.0,1.0,0.0
12127140,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.4631125926971435,0.2784678339958191,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8056163787841797,0.16119384765625,0.152821734547615,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.87240070104599,0.2062596082687378,0.1446157991886139,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7440569400787354,0.12688048183918,0.1205072775483131,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7964603304862976,0.1556194573640823,0.7011356949806213,284.87860107421875,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,296.40576171875,284.8809814453125,1.0,0.3126076459884643,1.0,1.0,0.0,1.0,-1.6773781776428225,1.6773759126663208,2.2882543362356955e-06,1.29155695438385,0.8272320628166199,0.8272320628166199,0.0,42.09407043457031,49.0,12417.9951171875,-0.0,389.3538513183594,1.0,283.1499938964844,284.3611145019531,289.2503356933594,290.1231384277344,293.1499938964844,293.1499938964844,283.1499938964844,19731.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022361874580383,1.0,0.0,0.0,2.444247007369995,2.444258451461792,3.986424417234957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.32275390625,0.0,478.3850708007813,1895.4371337890625,0.0,513.8292846679688,0.6120047569274902,1.0,0.0,3.0,1.0,0.0
12127200,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.4631125926971435,0.2784678339958191,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8056163787841797,0.16119384765625,0.152821734547615,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.87240070104599,0.2062596082687378,0.1446157991886139,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7440569400787354,0.12688048183918,0.1205072775483131,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7964603304862976,0.1556194573640823,0.7011356949806213,284.87860107421875,286.1099853515625,292.2166748046875,286.2546691894531,292.21356201171875,296.40576171875,284.8809814453125,1.0,0.3126076459884643,1.0,1.0,0.0,1.0,-1.6773781776428225,1.6773759126663208,2.2882543362356955e-06,1.29155695438385,0.8272320628166199,0.8272320628166199,0.0,42.09407043457031,49.0,12417.9951171875,-0.0,389.3538513183594,1.0,283.1499938964844,284.3611145019531,289.2503356933594,290.1231384277344,293.1499938964844,293.1499938964844,283.1499938964844,19731.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022361874580383,1.0,0.0,0.0,2.444247007369995,2.444258451461792,3.986424417234957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.32275390625,0.0,478.3850708007813,1895.4371337890625,0.0,513.8292846679688,0.6120047569274902,1.0,0.0,3.0,1.0,0.0
12127260,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.4756389558315277,0.2784680128097534,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8104671239852905,0.1642114222049713,0.155590146780014,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8741323351860046,0.2075695991516113,0.1454683244228363,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.748522162437439,0.1293917000293731,0.1228034421801567,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7997786998748779,0.1576172709465026,0.7096850275993347,284.925048828125,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,296.4657592773437,284.929443359375,1.0,0.3159770369529724,1.0,1.0,0.0,1.0,-1.6947250366210938,1.6947227716445925,2.333394149900414e-06,1.304847002029419,0.8123401403427124,0.8123401403427124,0.0,42.45128631591797,67.0,12602.75390625,-0.0,400.0768127441406,1.0,283.1499938964844,284.4105529785156,289.3010559082031,290.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,19703.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506293773651123,1.0,0.0,0.0,2.37917709350586,2.379188060760498,3.77699933551412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.815673828125,0.0,446.1064453125,1895.4371337890625,0.0,526.6097412109375,0.5976645350456238,1.0,0.0,3.0,1.0,0.0
12127320,297.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.4756389558315277,0.2784680128097534,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8104671239852905,0.1642114222049713,0.155590146780014,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8741323351860046,0.2075695991516113,0.1454683244228363,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.748522162437439,0.1293917000293731,0.1228034421801567,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7997786998748779,0.1576172709465026,0.7096850275993347,284.925048828125,286.0907897949219,292.3099975585937,286.2820129394531,292.3069152832031,296.4657592773437,284.929443359375,1.0,0.3159770369529724,1.0,1.0,0.0,1.0,-1.6947250366210938,1.6947227716445925,2.333394149900414e-06,1.304847002029419,0.8123401403427124,0.8123401403427124,0.0,42.45128631591797,67.0,12602.75390625,-0.0,400.0768127441406,1.0,283.1499938964844,284.4105529785156,289.3010559082031,290.1861877441406,293.1499938964844,293.1499938964844,283.1499938964844,19703.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506293773651123,1.0,0.0,0.0,2.37917709350586,2.379188060760498,3.77699933551412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.815673828125,0.0,446.1064453125,1895.4371337890625,0.0,526.6097412109375,0.5976645350456238,1.0,0.0,3.0,1.0,0.0
12127380,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.4831685721874237,0.2964892089366913,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7988625764846802,0.1675045639276504,0.1587605476379394,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8583133816719055,0.2091726660728454,0.1466246396303177,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7388971447944641,0.1321629881858825,0.125485822558403,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7865695953369141,0.159770593047142,0.7198111414909363,284.9937744140625,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,296.48834228515625,284.9994812011719,1.0,0.3261482715606689,1.0,1.0,0.0,1.0,-1.7369232177734375,1.736920714378357,2.446314510962111e-06,1.3378336429595947,0.7988424897193909,0.7988424897193909,0.0,46.42677688598633,85.0,12945.21875,-0.0,436.160888671875,1.0,283.1499938964844,284.4786682128906,289.3421936035156,290.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,19644.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130085945129395,1.0,0.0,0.0,2.316040515899658,2.3160510063171387,3.57919759608194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.182373046875,0.0,416.1465148925781,1895.4371337890625,0.0,548.48046875,0.5837631821632385,1.0,0.0,3.0,1.0,0.0
12127440,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.4831685721874237,0.2964892089366913,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7988625764846802,0.1675045639276504,0.1587605476379394,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8583133816719055,0.2091726660728454,0.1466246396303177,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7388971447944641,0.1321629881858825,0.125485822558403,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7865695953369141,0.159770593047142,0.7198111414909363,284.9937744140625,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,296.48834228515625,284.9994812011719,1.0,0.3261482715606689,1.0,1.0,0.0,1.0,-1.7369232177734375,1.736920714378357,2.446314510962111e-06,1.3378336429595947,0.7988424897193909,0.7988424897193909,0.0,46.42677688598633,85.0,12945.21875,-0.0,436.160888671875,1.0,283.1499938964844,284.4786682128906,289.3421936035156,290.2466125488281,293.1499938964844,293.1499938964844,283.1499938964844,19644.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130085945129395,1.0,0.0,0.0,2.316040515899658,2.3160510063171387,3.57919759608194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.182373046875,0.0,416.1465148925781,1895.4371337890625,0.0,548.48046875,0.5837631821632385,1.0,0.0,3.0,1.0,0.0
12127500,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.4850142002105713,0.3107947111129761,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7889387607574463,0.1692304909229278,0.1604679524898529,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8465749025344849,0.2100684195756912,0.1473017483949661,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7308184504508972,0.1336264163255691,0.1269465535879135,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7759717106819153,0.1608454287052154,0.7251258492469788,285.03466796875,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,296.4853515625,285.0408935546875,1.0,0.3333063125610351,1.0,1.0,0.0,1.0,-1.7650927305221558,1.7650902271270752,2.5235731300199404e-06,1.3598949909210205,0.7928592562675476,0.7928592562675476,0.0,49.62166213989258,85.0,13159.9951171875,-0.0,462.7820129394531,1.0,283.1499938964844,284.51824951171875,289.3614501953125,290.2777709960937,293.1499938964844,293.1499938964844,283.1499938964844,19615.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172230005264282,1.0,0.0,0.0,2.285346984863281,2.2853572368621826,3.4849588814722665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.303466796875,0.0,402.104248046875,1895.4371337890625,0.0,562.6795654296875,0.5770213603973389,1.0,0.0,3.0,1.0,0.0
12127560,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.9990000128746032,0.4856416881084442,0.3279179036617279,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.7775374054908752,0.171004056930542,0.1622474193572998,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8336927890777588,0.2110203057527542,0.1480390429496765,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7214539647102356,0.1351339071989059,0.1284777969121933,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7640148997306824,0.1619039475917816,0.7305107116699219,285.0790405273437,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,296.4739074707031,285.0855712890625,1.0,0.3416056334972381,1.0,1.0,0.0,1.0,-1.7969746589660645,1.7969720363616943,2.612780235722312e-06,1.384868621826172,0.786968469619751,0.786968469619751,0.0,53.57983016967773,88.0,13398.38671875,-0.0,494.9091491699219,1.0,283.1499938964844,284.5605773925781,289.3803405761719,290.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,19548.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219893455505371,1.0,0.0,0.0,2.2563717365264893,2.2563817501068115,3.397149441752845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.363525390625,0.0,388.9800109863281,1895.4371337890625,0.0,579.1905517578125,0.5706130266189575,1.0,0.0,3.0,1.0,0.0
12127620,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.9990000128746032,0.4851575791835785,0.3550446033477783,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.76270592212677,0.1746580749750137,0.1658796072006225,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.8158915042877197,0.2130461037158966,0.1495810449123382,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.7084416747093201,0.138237714767456,0.1315986067056656,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.7479106187820435,0.1639584153890609,0.7408148050308228,285.1670227050781,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,296.4400329589844,285.1728210449219,1.0,0.3550476729869842,1.0,1.0,0.0,1.0,-1.8518892526626587,1.851886510848999,2.770990022327169e-06,1.4280261993408203,0.7767265439033508,0.7767265439033508,0.0,60.34684753417969,91.0,13828.6728515625,-0.0,552.5681762695312,1.0,283.1499938964844,284.6431579589844,289.4154357910156,290.3729248046875,293.1499938964844,293.1499938964844,283.1499938964844,19420.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532833993434906,1.0,0.0,0.0,2.2015161514282227,2.201525926589966,3.233978418393235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.797119140625,0.0,364.9527282714844,1895.4371337890625,0.0,618.61279296875,0.5585008263587952,1.0,0.0,3.0,1.0,0.0
12127680,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.9990000128746032,0.4851575791835785,0.3550446033477783,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.76270592212677,0.1746580749750137,0.1658796072006225,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.8158915042877197,0.2130461037158966,0.1495810449123382,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.7084416747093201,0.138237714767456,0.1315986067056656,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.7479106187820435,0.1639584153890609,0.7408148050308228,285.1670227050781,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,296.4400329589844,285.1728210449219,1.0,0.3550476729869842,1.0,1.0,0.0,1.0,-1.8518892526626587,1.851886510848999,2.770990022327169e-06,1.4280261993408203,0.7767265439033508,0.7767265439033508,0.0,60.34684753417969,91.0,13828.6728515625,-0.0,552.5681762695312,1.0,283.1499938964844,284.6431579589844,289.4154357910156,290.3729248046875,293.1499938964844,293.1499938964844,283.1499938964844,19420.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532833993434906,1.0,0.0,0.0,2.2015161514282227,2.201525926589966,3.233978418393235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.797119140625,0.0,364.9527282714844,1895.4371337890625,0.0,618.61279296875,0.5585008263587952,1.0,0.0,3.0,1.0,0.0
12127740,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.9990000128746032,0.4845262169837951,0.377441257238388,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.753074049949646,0.1784591823816299,0.1696240156888961,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.802400529384613,0.2152256369590759,0.1512130945920944,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6992377042770386,0.141463354229927,0.1348083615303039,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7368314266204834,0.1660406589508056,0.7509756684303284,285.25006103515625,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,296.41082763671875,285.2554626464844,1.0,0.3670250475406647,1.0,1.0,0.0,1.0,-1.9012969732284544,1.901293992996216,2.91785977424297e-06,1.466738224029541,0.7680190801620483,0.7680190801620483,0.0,66.3944091796875,94.0,14222.6689453125,-0.0,607.0357055664062,1.0,283.1499938964844,284.7214660644531,289.4427185058594,290.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,19273.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440059304237366,1.0,0.0,0.0,2.1521990299224854,2.1522085666656494,3.090709697062266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.759521484375,0.0,344.1185302734375,1895.4371337890625,0.0,662.0510864257812,0.5475924015045166,1.0,0.0,3.0,1.0,0.0
12127800,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.9990000128746032,0.4845262169837951,0.377441257238388,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.753074049949646,0.1784591823816299,0.1696240156888961,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.802400529384613,0.2152256369590759,0.1512130945920944,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6992377042770386,0.141463354229927,0.1348083615303039,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7368314266204834,0.1660406589508056,0.7509756684303284,285.25006103515625,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,296.41082763671875,285.2554626464844,1.0,0.3670250475406647,1.0,1.0,0.0,1.0,-1.9012969732284544,1.901293992996216,2.91785977424297e-06,1.466738224029541,0.7680190801620483,0.7680190801620483,0.0,66.3944091796875,94.0,14222.6689453125,-0.0,607.0357055664062,1.0,283.1499938964844,284.7214660644531,289.4427185058594,290.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,19273.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440059304237366,1.0,0.0,0.0,2.1521990299224854,2.1522085666656494,3.090709697062266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.759521484375,0.0,344.1185302734375,1895.4371337890625,0.0,662.0510864257812,0.5475924015045166,1.0,0.0,3.0,1.0,0.0
12127860,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.9990000128746032,0.4841857850551605,0.3962622582912445,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.7468007206916809,0.1824148744344711,0.1734904646873474,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.792189359664917,0.2175585031509399,0.1529357582330703,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.6931918859481812,0.1448154300451278,0.1381145119667053,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.7289648056030273,0.1682392507791519,0.7614747881889343,285.3299255371094,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,296.3894348144531,285.33502197265625,1.0,0.3778094947338104,1.0,1.0,0.0,1.0,-1.9471893310546875,1.9471862316131592,3.0581113605876453e-06,1.5026315450668335,0.7608728408813477,0.7608728408813477,0.0,71.84394836425781,82.0,14597.2255859375,-0.0,659.4127807617188,1.0,283.1499938964844,284.79638671875,289.4641418457031,290.4715881347656,293.1499938964844,293.1499938964844,283.1499938964844,19111.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543333888053894,1.0,0.0,0.0,2.1090734004974365,2.109082698822021,2.96808764232992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.57861328125,0.0,326.4486083984375,1895.4371337890625,0.0,704.89990234375,0.5380215644836426,1.0,0.0,3.0,1.0,0.0
12127920,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.9990000128746032,0.4841857850551605,0.3962622582912445,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.7468007206916809,0.1824148744344711,0.1734904646873474,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.792189359664917,0.2175585031509399,0.1529357582330703,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.6931918859481812,0.1448154300451278,0.1381145119667053,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.7289648056030273,0.1682392507791519,0.7614747881889343,285.3299255371094,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,296.3894348144531,285.33502197265625,1.0,0.3778094947338104,1.0,1.0,0.0,1.0,-1.9471893310546875,1.9471862316131592,3.0581113605876453e-06,1.5026315450668335,0.7608728408813477,0.7608728408813477,0.0,71.84394836425781,82.0,14597.2255859375,-0.0,659.4127807617188,1.0,283.1499938964844,284.79638671875,289.4641418457031,290.4715881347656,293.1499938964844,293.1499938964844,283.1499938964844,19111.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543333888053894,1.0,0.0,0.0,2.1090734004974365,2.109082698822021,2.96808764232992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.57861328125,0.0,326.4486083984375,1895.4371337890625,0.0,704.89990234375,0.5380215644836426,1.0,0.0,3.0,1.0,0.0
12127980,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9990000128746032,0.4857439696788788,0.3992541432380676,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.7502572536468506,0.1865056306123733,0.1773492991924286,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7931726574897766,0.2200171053409576,0.1546483337879181,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.6971197724342346,0.1482738405466079,0.1413855701684951,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7303332686424255,0.1705778837203979,0.7719083428382874,285.3974609375,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,296.38287353515625,285.401123046875,1.0,0.3819038271903991,1.0,1.0,0.0,1.0,-1.9739488363265991,1.9739456176757808,3.142093419228331e-06,1.5238856077194214,0.7551332116127014,0.7551332116127014,0.0,73.2367935180664,70.0,14869.005859375,-0.0,684.9906005859375,1.0,283.1499938964844,284.8589782714844,289.4825134277344,290.50982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18944.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563352644443512,1.0,0.0,0.0,2.072404623031616,2.072413682937622,2.8657777306762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.1875,0.0,311.8085021972656,1895.4371337890625,0.0,744.5435180664062,0.5298498868942261,1.0,0.0,3.0,1.0,0.0
12128040,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9990000128746032,0.4857439696788788,0.3992541432380676,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.7502572536468506,0.1865056306123733,0.1773492991924286,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7931726574897766,0.2200171053409576,0.1546483337879181,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.6971197724342346,0.1482738405466079,0.1413855701684951,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.7303332686424255,0.1705778837203979,0.7719083428382874,285.3974609375,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,296.38287353515625,285.401123046875,1.0,0.3819038271903991,1.0,1.0,0.0,1.0,-1.9739488363265991,1.9739456176757808,3.142093419228331e-06,1.5238856077194214,0.7551332116127014,0.7551332116127014,0.0,73.2367935180664,70.0,14869.005859375,-0.0,684.9906005859375,1.0,283.1499938964844,284.8589782714844,289.4825134277344,290.50982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18944.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563352644443512,1.0,0.0,0.0,2.072404623031616,2.072413682937622,2.8657777306762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.1875,0.0,311.8085021972656,1895.4371337890625,0.0,744.5435180664062,0.5298498868942261,1.0,0.0,3.0,1.0,0.0
12128100,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.9990000128746032,0.4880828261375427,0.3955934941768646,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.7551226615905762,0.1886037588119506,0.1792788803577423,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4243469238281,0.7971857786178589,0.2212906777858734,0.1555000096559524,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.7022407650947571,0.1500464081764221,0.1430120915174484,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.7339532971382141,0.1718217134475708,0.7771958112716675,285.4248352050781,285.8626708984375,292.9166564941406,286.45001220703125,292.9140319824219,296.38897705078125,285.4280700683594,1.0,0.3820754587650299,1.0,1.0,0.0,1.0,-1.9812004566192627,1.9811973571777344,3.1651550216338364e-06,1.529701828956604,0.7528353333473206,0.7528353333473206,0.0,72.56478881835938,70.0,14968.0390625,-0.0,688.4867553710938,1.0,283.1499938964844,284.8847045898437,289.489990234375,290.5248413085937,293.1499938964844,293.1499938964844,283.1499938964844,18875.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671154260635376,1.0,0.0,0.0,2.0560953617095947,2.056104183197021,2.820849260842806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.428466796875,0.0,305.46539306640625,1895.4371337890625,0.0,761.7171630859375,0.5262268781661987,1.0,0.0,3.0,1.0,0.0
12128160,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.9990000128746032,0.4915293455123901,0.3891213834285736,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.7618961334228516,0.1907388567924499,0.1812175512313842,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.8032124638557434,0.2225937396287918,0.1563535928726196,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7091473340988159,0.1518497318029403,0.1446418762207031,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.7393065690994263,0.1731250435113906,0.7826157212257385,285.44879150390625,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,296.4010009765625,285.4515686035156,1.0,0.3812116980552673,1.0,1.0,0.0,1.0,-1.985251426696777,1.98524820804596,3.1781532925379e-06,1.5330010652542114,0.7505786418914795,0.7505786418914795,0.0,71.1681137084961,73.0,15050.0439453125,-0.0,686.9949951171875,1.0,283.1499938964844,284.9071350097656,289.4967041015625,290.5377502441406,293.1499938964844,293.1499938964844,283.1499938964844,18787.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702897310256958,1.0,0.0,0.0,2.0418169498443604,2.041825771331787,2.781806927032449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.80419921875,0.0,299.8685913085937,1895.4371337890625,0.0,776.5026245117188,0.5230099558830261,1.0,0.0,3.0,1.0,0.0
12128220,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.9990000128746032,0.5001506805419922,0.3822299242019653,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.7721467018127441,0.1951505690813064,0.1852741986513137,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.811202347278595,0.2253171354532241,0.1581765711307525,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.7188689708709717,0.1555772870779037,0.148062601685524,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.7470405697822571,0.1759427934885025,0.794624388217926,285.497802734375,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,296.4340515136719,285.5010681152344,1.0,0.3827201128005981,1.0,1.0,0.0,1.0,-2.0025551319122314,2.002551794052124,3.23323320117197e-06,1.5465787649154663,0.7473019957542419,0.7473019957542419,0.0,70.04144287109375,76.0,15264.0244140625,-0.0,697.0441284179688,1.0,283.1499938964844,284.9532775878906,289.51080322265625,290.5628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18631.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751150846481323,1.0,0.0,0.0,2.017187595367432,2.0171964168548584,2.7151011749992904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.04638671875,0.0,290.36676025390625,1895.4371337890625,0.0,799.5089721679688,0.5174595713615417,1.0,0.0,3.0,1.0,0.0
12128280,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.9990000128746032,0.5001506805419922,0.3822299242019653,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.7721467018127441,0.1951505690813064,0.1852741986513137,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.811202347278595,0.2253171354532241,0.1581765711307525,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.7188689708709717,0.1555772870779037,0.148062601685524,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.7470405697822571,0.1759427934885025,0.794624388217926,285.497802734375,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,296.4340515136719,285.5010681152344,1.0,0.3827201128005981,1.0,1.0,0.0,1.0,-2.0025551319122314,2.002551794052124,3.23323320117197e-06,1.5465787649154663,0.7473019957542419,0.7473019957542419,0.0,70.04144287109375,76.0,15264.0244140625,-0.0,697.0441284179688,1.0,283.1499938964844,284.9532775878906,289.51080322265625,290.5628967285156,293.1499938964844,293.1499938964844,283.1499938964844,18631.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751150846481323,1.0,0.0,0.0,2.017187595367432,2.0171964168548584,2.7151011749992904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.04638671875,0.0,290.36676025390625,1895.4371337890625,0.0,799.5089721679688,0.5174595713615417,1.0,0.0,3.0,1.0,0.0
12128340,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.9990000128746032,0.5090054869651794,0.3788487017154693,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7804747819900513,0.1997406035661697,0.1895344853401184,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.8167349100112915,0.2281914204359054,0.1601300239562988,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.7262914776802063,0.1594495177268982,0.1516569107770919,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.7531520128250122,0.1789873242378235,0.8078824281692505,285.5506896972656,285.75,293.1499938964844,286.50994873046875,293.1474304199219,296.46600341796875,285.55401611328125,1.0,0.3857263922691345,1.0,1.0,0.0,1.0,-2.026191711425781,2.026188373565674,3.3094352147600148e-06,1.5652070045471191,0.7454810738563538,0.7454810738563538,0.0,69.90193939208984,79.0,15526.4482421875,-0.0,715.8223266601562,1.0,283.1499938964844,285.0010986328125,289.53143310546875,290.5965881347656,293.1499938964844,293.1499938964844,283.1499938964844,18468.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792847871780396,1.0,0.0,0.0,1.998937964439392,1.99894654750824,2.6661956553653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.28955078125,0.0,283.2642517089844,1895.4371337890625,0.0,819.9137573242188,0.5132645964622498,1.0,0.0,3.0,1.0,0.0
12128400,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55108642578125,0.9990000128746032,0.5090054869651794,0.3788487017154693,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7804747819900513,0.1997406035661697,0.1895344853401184,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502014160156,0.8167349100112915,0.2281914204359054,0.1601300239562988,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.7262914776802063,0.1594495177268982,0.1516569107770919,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.7531520128250122,0.1789873242378235,0.8078824281692505,285.5506896972656,285.75,293.1499938964844,286.50994873046875,293.1474304199219,296.46600341796875,285.55401611328125,1.0,0.3857263922691345,1.0,1.0,0.0,1.0,-2.026191711425781,2.026188373565674,3.3094352147600148e-06,1.5652070045471191,0.7454810738563538,0.7454810738563538,0.0,69.90193939208984,79.0,15526.4482421875,-0.0,715.8223266601562,1.0,283.1499938964844,285.0010986328125,289.53143310546875,290.5965881347656,293.1499938964844,293.1499938964844,283.1499938964844,18468.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792847871780396,1.0,0.0,0.0,1.998937964439392,1.99894654750824,2.6661956553653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.28955078125,0.0,283.2642517089844,1895.4371337890625,0.0,819.9137573242188,0.5132645964622498,1.0,0.0,3.0,1.0,0.0
12128460,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.9990000128746032,0.5172604322433472,0.3785170912742615,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.7866513729095459,0.2041515260934829,0.1937856525182724,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.82005375623703,0.2308709472417831,0.1620623767375946,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60333251953125,0.7316891551017761,0.1631024032831192,0.1552068442106247,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.7573602199554443,0.1818469762802124,0.8211354613304138,285.6046142578125,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,296.4903869628906,285.60791015625,1.0,0.389881432056427,1.0,1.0,0.0,1.0,-2.0533981323242188,2.053394794464112,3.3983726552833105e-06,1.5866659879684448,0.745229184627533,0.745229184627533,0.0,70.55636596679688,82.0,15827.359375,-0.0,740.7537231445312,1.0,283.1499938964844,285.0482177734375,289.55914306640625,290.6398010253906,293.1499938964844,293.1499938964844,283.1499938964844,18297.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836315155029297,1.0,0.0,0.0,1.9873884916305544,1.9873969554901123,2.635475198076165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.144775390625,0.0,278.5507507324219,1895.4371337890625,0.0,841.7127075195312,0.5104877352714539,1.0,0.0,3.0,1.0,0.0
12128520,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.9990000128746032,0.5172604322433472,0.3785170912742615,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.7866513729095459,0.2041515260934829,0.1937856525182724,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.82005375623703,0.2308709472417831,0.1620623767375946,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60333251953125,0.7316891551017761,0.1631024032831192,0.1552068442106247,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.7573602199554443,0.1818469762802124,0.8211354613304138,285.6046142578125,285.6891784667969,293.24853515625,286.5373840332031,293.2457275390625,296.4903869628906,285.60791015625,1.0,0.389881432056427,1.0,1.0,0.0,1.0,-2.0533981323242188,2.053394794464112,3.3983726552833105e-06,1.5866659879684448,0.745229184627533,0.745229184627533,0.0,70.55636596679688,82.0,15827.359375,-0.0,740.7537231445312,1.0,283.1499938964844,285.0482177734375,289.55914306640625,290.6398010253906,293.1499938964844,293.1499938964844,283.1499938964844,18297.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836315155029297,1.0,0.0,0.0,1.9873884916305544,1.9873969554901123,2.635475198076165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.144775390625,0.0,278.5507507324219,1895.4371337890625,0.0,841.7127075195312,0.5104877352714539,1.0,0.0,3.0,1.0,0.0
12128580,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.9990000128746032,0.5244052410125732,0.3815307021141052,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.7899137139320374,0.2081957310438156,0.1977005153894424,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8206836581230164,0.2332012206315994,0.1637535691261291,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.7344586253166199,0.1663318276405334,0.1583702117204666,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.7588291168212891,0.1842818111181259,0.8325862288475037,285.6578674316406,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,296.5038146972656,285.6610717773437,1.0,0.3947886824607849,1.0,1.0,0.0,1.0,-2.08130145072937,2.0812981128692627,3.490904873615364e-06,1.60866379737854,0.7467283010482788,0.7467283010482788,0.0,71.99459075927734,85.0,16159.9892578125,-0.0,769.648193359375,1.0,283.1499938964844,285.09283447265625,289.595458984375,290.6934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18112.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882214903831482,1.0,0.0,0.0,1.9830753803253167,1.983083844184876,2.624048534016765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.76953125,0.0,276.3147888183594,1895.4371337890625,0.0,865.3265991210938,0.5092344284057617,1.0,0.0,3.0,1.0,0.0
12128640,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.9990000128746032,0.5244052410125732,0.3815307021141052,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.7899137139320374,0.2081957310438156,0.1977005153894424,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.8206836581230164,0.2332012206315994,0.1637535691261291,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.7344586253166199,0.1663318276405334,0.1583702117204666,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.7588291168212891,0.1842818111181259,0.8325862288475037,285.6578674316406,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,296.5038146972656,285.6610717773437,1.0,0.3947886824607849,1.0,1.0,0.0,1.0,-2.08130145072937,2.0812981128692627,3.490904873615364e-06,1.60866379737854,0.7467283010482788,0.7467283010482788,0.0,71.99459075927734,85.0,16159.9892578125,-0.0,769.648193359375,1.0,283.1499938964844,285.09283447265625,289.595458984375,290.6934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18112.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882214903831482,1.0,0.0,0.0,1.9830753803253167,1.983083844184876,2.624048534016765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.76953125,0.0,276.3147888183594,1895.4371337890625,0.0,865.3265991210938,0.5092344284057617,1.0,0.0,3.0,1.0,0.0
12128700,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.9990000128746032,0.5275900363922119,0.3839340806007385,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832580566406,0.7907713055610657,0.2101368010044098,0.199576050043106,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.8203095197677612,0.2342947274446487,0.1645453125238418,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827392578125,0.7351425886154175,0.1678427308797836,0.1598485559225082,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.7588188052177429,0.1853879988193512,0.8377962708473206,285.68389892578125,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,296.507080078125,285.6870422363281,1.0,0.3974388539791107,1.0,1.0,0.0,1.0,-2.095424175262451,2.0954205989837646,3.5382024634600384e-06,1.6197662353515625,0.748249351978302,0.748249351978302,0.0,72.92781066894531,85.0,16337.5556640625,-0.0,785.2691650390625,1.0,283.1499938964844,285.1138916015625,289.6167907714844,290.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,18022.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907058715820312,1.0,0.0,0.0,1.9836127758026123,1.9836211204528809,2.625470472139569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.936767578125,0.0,276.1329040527344,1895.4371337890625,0.0,878.366943359375,0.5091880559921265,1.0,0.0,3.0,1.0,0.0
12128760,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.9990000128746032,0.5305509567260742,0.3867847323417663,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70867919921875,0.7912542223930359,0.2120418846607208,0.2014159113168716,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.8196070194244385,0.2353574931621551,0.1653147339820861,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7354834079742432,0.169302687048912,0.1612769365310669,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7584428191184998,0.1864366233348846,0.8427416682243347,285.70928955078125,285.5306701660156,293.47479248046875,286.6142883300781,293.4715576171875,296.508544921875,285.7123107910156,1.0,0.4001869857311249,1.0,1.0,0.0,1.0,-2.1096365451812744,2.109632968902588,3.586092361729243e-06,1.630903959274292,0.750111997127533,0.750111997127533,0.0,73.97136688232422,88.0,16523.599609375,-0.0,801.5552368164062,1.0,283.1499938964844,285.1337280273437,289.6400451660156,290.7575378417969,293.1499938964844,293.1499938964844,283.1499938964844,17916.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933554172515869,1.0,0.0,0.0,1.9864823818206787,1.9864908456802368,2.633072710978013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.0517578125,0.0,276.68853759765625,1895.4371337890625,0.0,892.4772338867188,0.5096120834350586,1.0,0.0,3.0,1.0,0.0
12128820,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.9990000128746032,0.535907506942749,0.3934892416000366,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7914083003997803,0.2157774716615677,0.2050235122442245,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8174968361854553,0.237418532371521,0.166809007525444,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.7354116439819336,0.1721053570508957,0.1640207767486572,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.7568936944007874,0.188396006822586,0.8520062565803528,285.7580871582031,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,296.5072326660156,285.7608947753906,1.0,0.4058980941772461,1.0,1.0,0.0,1.0,-2.1382391452789307,2.138235330581665,3.68330734090705e-06,1.653184413909912,0.7554916143417358,0.7554916143417358,0.0,76.31636810302734,91.0,16918.083984375,-0.0,835.8212280273438,1.0,283.1499938964844,285.17010498046875,289.6916809082031,290.8309936523437,293.1499938964844,293.1499938964844,283.1499938964844,17709.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991856455802917,1.0,0.0,0.0,1.9979652166366573,1.997973680496216,2.663601605945587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.6962890625,0.0,279.81561279296875,1895.4371337890625,0.0,924.2754516601562,0.5117052793502808,1.0,0.0,3.0,1.0,0.0
12128880,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.9990000128746032,0.535907506942749,0.3934892416000366,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7914083003997803,0.2157774716615677,0.2050235122442245,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8174968361854553,0.237418532371521,0.166809007525444,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.7354116439819336,0.1721053570508957,0.1640207767486572,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.7568936944007874,0.188396006822586,0.8520062565803528,285.7580871582031,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,296.5072326660156,285.7608947753906,1.0,0.4058980941772461,1.0,1.0,0.0,1.0,-2.1382391452789307,2.138235330581665,3.68330734090705e-06,1.653184413909912,0.7554916143417358,0.7554916143417358,0.0,76.31636810302734,91.0,16918.083984375,-0.0,835.8212280273438,1.0,283.1499938964844,285.17010498046875,289.6916809082031,290.8309936523437,293.1499938964844,293.1499938964844,283.1499938964844,17709.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991856455802917,1.0,0.0,0.0,1.9979652166366573,1.997973680496216,2.663601605945587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.6962890625,0.0,279.81561279296875,1895.4371337890625,0.0,924.2754516601562,0.5117052793502808,1.0,0.0,3.0,1.0,0.0
