time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128940,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9990000128746032,0.5406361222267151,0.4011352956295013,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.790838897228241,0.2194472253322601,0.2085695266723632,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.8147575855255127,0.2394202500581741,0.1682636886835098,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.7346528768539429,0.1747875660657882,0.1666505187749862,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7546324133872986,0.190208688378334,0.8606119155883789,285.8034362792969,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,296.5018615722656,285.8059997558594,1.0,0.4117986261844635,1.0,1.0,0.0,1.0,-2.1669230461120605,2.166919231414795,3.7819488625245855e-06,1.67537260055542,0.7629804611206055,0.7629804611206055,0.0,78.92103576660156,94.0,17342.921875,-0.0,871.9528198242188,1.0,283.1499938964844,285.2012023925781,289.7491455078125,290.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,17493.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057401895523071,1.0,0.0,0.0,2.017812013626098,2.017820358276367,2.7167820348950045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.392822265625,0.0,285.8828125,1895.4371337890625,0.0,961.2321166992188,0.5155928730964661,1.0,0.0,3.0,1.0,0.0
12129000,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9990000128746032,0.5406361222267151,0.4011352956295013,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.790838897228241,0.2194472253322601,0.2085695266723632,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030700683594,0.8147575855255127,0.2394202500581741,0.1682636886835098,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025207519531,0.7346528768539429,0.1747875660657882,0.1666505187749862,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026733398437,0.7546324133872986,0.190208688378334,0.8606119155883789,285.8034362792969,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,296.5018615722656,285.8059997558594,1.0,0.4117986261844635,1.0,1.0,0.0,1.0,-2.1669230461120605,2.166919231414795,3.7819488625245855e-06,1.67537260055542,0.7629804611206055,0.7629804611206055,0.0,78.92103576660156,94.0,17342.921875,-0.0,871.9528198242188,1.0,283.1499938964844,285.2012023925781,289.7491455078125,290.9125366210937,293.1499938964844,293.1499938964844,283.1499938964844,17493.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057401895523071,1.0,0.0,0.0,2.017812013626098,2.017820358276367,2.7167820348950045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.392822265625,0.0,285.8828125,1895.4371337890625,0.0,961.2321166992188,0.5155928730964661,1.0,0.0,3.0,1.0,0.0
12129060,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.9990000128746032,0.5448293685913086,0.4093580245971679,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.7898618578910828,0.2230774164199829,0.2120794355869293,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.811664342880249,0.2413954138755798,0.1696990877389907,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.7334995865821838,0.1773923486471176,0.1692034900188446,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.7519682049751282,0.1919041872024536,0.8686960339546204,285.8448791503906,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,296.4935607910156,285.84716796875,1.0,0.4177993237972259,1.0,1.0,0.0,1.0,-2.1955156326293945,2.19551157951355,3.88168882636819e-06,1.6975020170211792,0.772678792476654,0.772678792476654,0.0,81.71063232421875,97.0,17797.17578125,-0.0,909.5560302734376,1.0,283.1499938964844,285.2265319824219,289.8114318847656,291.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,17272.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129624247550964,1.0,0.0,0.0,2.0461626052856445,2.046171188354492,2.793660485167493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.862548828125,0.0,295.09832763671875,1895.4371337890625,0.0,1003.3447265625,0.5213267803192139,1.0,0.0,3.0,1.0,0.0
12129120,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.9990000128746032,0.5448293685913086,0.4093580245971679,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84442138671875,0.7898618578910828,0.2230774164199829,0.2120794355869293,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.811664342880249,0.2413954138755798,0.1696990877389907,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.7334995865821838,0.1773923486471176,0.1692034900188446,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.7519682049751282,0.1919041872024536,0.8686960339546204,285.8448791503906,285.20172119140625,293.8764038085937,286.7753601074219,293.8727111816406,296.4935607910156,285.84716796875,1.0,0.4177993237972259,1.0,1.0,0.0,1.0,-2.1955156326293945,2.19551157951355,3.88168882636819e-06,1.6975020170211792,0.772678792476654,0.772678792476654,0.0,81.71063232421875,97.0,17797.17578125,-0.0,909.5560302734376,1.0,283.1499938964844,285.2265319824219,289.8114318847656,291.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,17272.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129624247550964,1.0,0.0,0.0,2.0461626052856445,2.046171188354492,2.793660485167493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.862548828125,0.0,295.09832763671875,1895.4371337890625,0.0,1003.3447265625,0.5213267803192139,1.0,0.0,3.0,1.0,0.0
12129180,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.9990000128746032,0.5485772490501404,0.4179111123085022,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7886767387390137,0.226678729057312,0.215564876794815,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8083840012550354,0.2433540076017379,0.1711265295743942,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.7321387529373169,0.1799356788396835,0.1717017889022827,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7490990161895752,0.1935001760721206,0.8763396143913269,285.88201904296875,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,296.4833068847656,285.8840637207031,1.0,0.423836201429367,1.0,1.0,0.0,1.0,-2.223871946334839,2.223868131637573,3.982228918175679e-06,1.7195955514907837,0.7846806645393372,0.7846806645393372,0.0,84.63333129882812,100.0,18279.494140625,-0.0,948.3192749023438,1.0,283.1499938964844,285.245849609375,289.87774658203125,291.09539794921875,293.1499938964844,293.1499938964844,283.1499938964844,17049.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207658052444458,1.0,0.0,0.0,2.0829994678497314,2.083008289337158,2.8951544095434656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.875244140625,0.0,307.69219970703125,1895.4371337890625,0.0,1050.4398193359375,0.5289292335510254,1.0,0.0,3.0,1.0,0.0
12129240,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.9990000128746032,0.5485772490501404,0.4179111123085022,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7886767387390137,0.226678729057312,0.215564876794815,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8083840012550354,0.2433540076017379,0.1711265295743942,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812866210937,0.7321387529373169,0.1799356788396835,0.1717017889022827,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7490990161895752,0.1935001760721206,0.8763396143913269,285.88201904296875,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,296.4833068847656,285.8840637207031,1.0,0.423836201429367,1.0,1.0,0.0,1.0,-2.223871946334839,2.223868131637573,3.982228918175679e-06,1.7195955514907837,0.7846806645393372,0.7846806645393372,0.0,84.63333129882812,100.0,18279.494140625,-0.0,948.3192749023438,1.0,283.1499938964844,285.245849609375,289.87774658203125,291.09539794921875,293.1499938964844,293.1499938964844,283.1499938964844,17049.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207658052444458,1.0,0.0,0.0,2.0829994678497314,2.083008289337158,2.8951544095434656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.875244140625,0.0,307.69219970703125,1895.4371337890625,0.0,1050.4398193359375,0.5289292335510254,1.0,0.0,3.0,1.0,0.0
12129300,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.9990000128746032,0.5503033399581909,0.4222680628299713,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7880397439002991,0.2284697890281677,0.2172995507717132,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8066930174827576,0.2443234771490097,0.1718353331089019,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.7314079999923706,0.1811844259500503,0.1729306727647781,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.7476221323013306,0.1942641139030456,0.8800119161605835,285.89898681640625,284.9970092773437,294.1000061035156,286.8719787597656,294.0961608886719,296.4777526855469,285.90087890625,1.0,0.4268532991409302,1.0,1.0,0.0,1.0,-2.2379276752471924,2.237923622131348,4.0325726331502665e-06,1.7305467128753662,0.7915793657302856,0.7915793657302856,0.0,86.13211059570312,100.0,18530.625,-0.0,968.0567626953124,1.0,283.1499938964844,285.25323486328125,289.9122314453125,291.14459228515625,293.1499938964844,293.1499938964844,283.1499938964844,16938.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248579025268555,1.0,0.0,0.0,2.1045339107513428,2.104542732238769,2.9553245894931024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.266845703125,0.0,315.3290710449219,1895.4371337890625,0.0,1075.7811279296875,0.5334268808364868,1.0,0.0,3.0,1.0,0.0
12129360,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9990000128746032,0.5519354343414307,0.4266652464866638,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.7873832583427429,0.2302548587322235,0.2190291881561279,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.8049720525741577,0.2452846318483352,0.1725393235683441,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.73065185546875,0.1824178099632263,0.1741458177566528,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.7461274266242981,0.1950063705444336,0.8835889101028442,285.91485595703125,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,296.4720153808594,285.9166564941406,1.0,0.4298634827136993,1.0,1.0,0.0,1.0,-2.2518889904022217,2.251884937286377,4.082818122697063e-06,1.7413703203201294,0.798699140548706,0.798699140548706,0.0,87.6504898071289,103.0,18787.775390625,-0.0,987.997314453125,1.0,283.1499938964844,285.2591857910156,289.947509765625,291.19500732421875,293.1499938964844,293.1499938964844,283.1499938964844,16836.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290637850761414,1.0,0.0,0.0,2.1280038356781006,2.1280128955841064,3.021608847575408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.18212890625,0.0,323.8910827636719,1895.4371337890625,0.0,1102.280029296875,0.5383638739585876,1.0,0.0,3.0,1.0,0.0
12129420,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.9990000128746032,0.5549477934837341,0.4354865550994873,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.7860764861106873,0.2338131666183471,0.2224764227867126,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.8015561103820801,0.2471845895051956,0.1739321202039718,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.7291167378425598,0.1848433017730713,0.1765370517969131,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.743144154548645,0.196433275938034,0.8904808163642883,285.94580078125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,296.4601745605469,285.94757080078125,1.0,0.4358467757701874,1.0,1.0,0.0,1.0,-2.2794501781463623,2.2794461250305176,4.183492364973063e-06,1.7630295753479004,0.8121839761734009,0.8121839761734009,0.0,90.7379913330078,106.0,19311.767578125,-0.0,1028.3692626953125,1.0,283.1499938964844,285.2698974609375,290.0198059082031,291.2983093261719,293.1499938964844,293.1499938964844,283.1499938964844,16738.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377180218696594,1.0,0.0,0.0,2.176389694213867,2.176398754119873,3.1605790695721225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.943115234375,0.0,342.6023254394531,1895.4371337890625,0.0,1158.21435546875,0.5487741231918335,1.0,0.0,3.0,1.0,0.0
12129480,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.9990000128746032,0.5549477934837341,0.4354865550994873,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.7860764861106873,0.2338131666183471,0.2224764227867126,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.8015561103820801,0.2471845895051956,0.1739321202039718,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.7291167378425598,0.1848433017730713,0.1765370517969131,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.743144154548645,0.196433275938034,0.8904808163642883,285.94580078125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,296.4601745605469,285.94757080078125,1.0,0.4358467757701874,1.0,1.0,0.0,1.0,-2.2794501781463623,2.2794461250305176,4.183492364973063e-06,1.7630295753479004,0.8121839761734009,0.8121839761734009,0.0,90.7379913330078,106.0,19311.767578125,-0.0,1028.3692626953125,1.0,283.1499938964844,285.2698974609375,290.0198059082031,291.2983093261719,293.1499938964844,293.1499938964844,283.1499938964844,16738.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377180218696594,1.0,0.0,0.0,2.176389694213867,2.176398754119873,3.1605790695721225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.943115234375,0.0,342.6023254394531,1895.4371337890625,0.0,1158.21435546875,0.5487741231918335,1.0,0.0,3.0,1.0,0.0
12129540,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.9990000128746032,0.5576632618904114,0.4443092942237854,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.7848097681999207,0.237366035580635,0.2259169518947601,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.7982173562049866,0.249061569571495,0.1753086745738983,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.7275767922401428,0.1872212886810302,0.178882747888565,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.7401977777481079,0.1977945417165756,0.8970713019371033,285.9765014648437,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,296.4482727050781,285.9782409667969,1.0,0.4417662322521209,1.0,1.0,0.0,1.0,-2.306569576263428,2.306565284729004,4.283693670004141e-06,1.784270167350769,0.8260762691497803,0.8260762691497803,0.0,93.86741638183594,109.0,19849.666015625,-0.0,1069.318603515625,1.0,283.1499938964844,285.2798156738281,290.0939636230469,291.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,16679.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465619802474976,1.0,0.0,0.0,2.2266862392425537,2.2266957759857178,3.3083495054597734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.14306640625,0.0,363.0630187988281,1895.4371337890625,0.0,1217.2734375,0.5597176551818848,1.0,0.0,3.0,1.0,0.0
12129600,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.9990000128746032,0.5576632618904114,0.4443092942237854,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.7848097681999207,0.237366035580635,0.2259169518947601,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762268066406,0.7982173562049866,0.249061569571495,0.1753086745738983,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97589111328125,0.7275767922401428,0.1872212886810302,0.178882747888565,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.7401977777481079,0.1977945417165756,0.8970713019371033,285.9765014648437,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,296.4482727050781,285.9782409667969,1.0,0.4417662322521209,1.0,1.0,0.0,1.0,-2.306569576263428,2.306565284729004,4.283693670004141e-06,1.784270167350769,0.8260762691497803,0.8260762691497803,0.0,93.86741638183594,109.0,19849.666015625,-0.0,1069.318603515625,1.0,283.1499938964844,285.2798156738281,290.0939636230469,291.4044494628906,293.1499938964844,293.1499938964844,283.1499938964844,16679.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465619802474976,1.0,0.0,0.0,2.2266862392425537,2.2266957759857178,3.3083495054597734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.14306640625,0.0,363.0630187988281,1895.4371337890625,0.0,1217.2734375,0.5597176551818848,1.0,0.0,3.0,1.0,0.0
12129660,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9990000128746032,0.560116708278656,0.453054666519165,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7836391925811768,0.2409240007400512,0.229360744357109,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7950083017349243,0.2509218156337738,0.1766733229160308,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7260783314704895,0.1895597279071808,0.1811901926994323,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.7373358011245728,0.1991014927625656,0.9034108519554138,286.0072937011719,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,296.4366455078125,286.009033203125,1.0,0.4476090669631958,1.0,1.0,0.0,1.0,-2.3332390785217285,2.3332347869873047,4.383569830679335e-06,1.805223107337952,0.8403823375701904,0.8403823375701904,0.0,97.0220947265625,112.0,20398.80859375,-0.0,1110.747802734375,1.0,283.1499938964844,285.2894287109375,290.1697692871094,291.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,16643.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555068492889404,1.0,0.0,0.0,2.278050661087036,2.27806043624878,3.462742199644709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.57958984375,0.0,384.97308349609375,1895.4371337890625,0.0,1278.8841552734375,0.5709850192070007,1.0,0.0,3.0,1.0,0.0
12129720,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.9990000128746032,0.560116708278656,0.453054666519165,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7836391925811768,0.2409240007400512,0.229360744357109,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.7950083017349243,0.2509218156337738,0.1766733229160308,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.7260783314704895,0.1895597279071808,0.1811901926994323,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.7373358011245728,0.1991014927625656,0.9034108519554138,286.0072937011719,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,296.4366455078125,286.009033203125,1.0,0.4476090669631958,1.0,1.0,0.0,1.0,-2.3332390785217285,2.3332347869873047,4.383569830679335e-06,1.805223107337952,0.8403823375701904,0.8403823375701904,0.0,97.0220947265625,112.0,20398.80859375,-0.0,1110.747802734375,1.0,283.1499938964844,285.2894287109375,290.1697692871094,291.51300048828125,293.1499938964844,293.1499938964844,283.1499938964844,16643.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555068492889404,1.0,0.0,0.0,2.278050661087036,2.27806043624878,3.462742199644709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.57958984375,0.0,384.97308349609375,1895.4371337890625,0.0,1278.8841552734375,0.5709850192070007,1.0,0.0,3.0,1.0,0.0
12129780,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.9990000128746032,0.5623365640640259,0.4616963863372803,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.7825829386711121,0.244494542479515,0.2328150570392608,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7919435501098633,0.2527689039707184,0.178028717637062,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7246371507644653,0.1918646544218063,0.1834652721881866,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.7345718741416931,0.2003630846738815,0.9095414280891418,286.0384826660156,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,296.4255065917969,286.04022216796875,1.0,0.4533707201480865,1.0,1.0,0.0,1.0,-2.359496116638184,2.3594915866851807,4.482910753722536e-06,1.825757622718811,0.855105996131897,0.855105996131897,0.0,100.18782806396484,100.0,20957.306640625,-0.0,1152.6160888671875,1.0,283.1499938964844,285.2991638183594,290.24676513671875,291.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,16626.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644973158836365,1.0,0.0,0.0,2.3298184871673584,2.3298285007476807,3.621908888362668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.08984375,0.0,408.0835876464844,1895.4371337890625,0.0,1342.63427734375,0.5824149250984192,1.0,0.0,3.0,1.0,0.0
12129840,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.9990000128746032,0.5623365640640259,0.4616963863372803,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.7825829386711121,0.244494542479515,0.2328150570392608,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.7919435501098633,0.2527689039707184,0.178028717637062,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7246371507644653,0.1918646544218063,0.1834652721881866,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.7345718741416931,0.2003630846738815,0.9095414280891418,286.0384826660156,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,296.4255065917969,286.04022216796875,1.0,0.4533707201480865,1.0,1.0,0.0,1.0,-2.359496116638184,2.3594915866851807,4.482910753722536e-06,1.825757622718811,0.855105996131897,0.855105996131897,0.0,100.18782806396484,100.0,20957.306640625,-0.0,1152.6160888671875,1.0,283.1499938964844,285.2991638183594,290.24676513671875,291.6234436035156,293.1499938964844,293.1499938964844,283.1499938964844,16626.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644973158836365,1.0,0.0,0.0,2.3298184871673584,2.3298285007476807,3.621908888362668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.08984375,0.0,408.0835876464844,1895.4371337890625,0.0,1342.63427734375,0.5824149250984192,1.0,0.0,3.0,1.0,0.0
12129900,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05181884765625,0.9990000128746032,0.5636506080627441,0.4612836241722107,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7847461104393005,0.2462734580039978,0.2344922423362732,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514831542969,0.7931534051895142,0.253675252199173,0.1786623746156692,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7261455059051514,0.1929932981729507,0.1845363527536392,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7354571223258972,0.2009676545858383,0.912275493144989,286.0516662597656,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,296.4211120605469,286.0527038574219,1.0,0.4539839029312134,1.0,1.0,0.0,1.0,-2.3663620948791504,2.3663575649261475,4.50937295681797e-06,1.831286907196045,0.8625858426094055,0.8625858426094055,0.0,100.29827117919922,100.0,21202.234375,-0.0,1160.8040771484375,1.0,283.1499938964844,285.30145263671875,290.28546142578125,291.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,16624.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689829230308533,1.0,0.0,0.0,2.355680465698242,2.355690717697144,3.7027646726528484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.39599609375,0.0,420.02197265625,1895.4371337890625,0.0,1375.1014404296875,0.5881491899490356,1.0,0.0,3.0,1.0,0.0
12129960,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.9990000128746032,0.5656992793083191,0.4576567411422729,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.7887470722198486,0.248046800494194,0.2361276149749755,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.796216607093811,0.2545665800571441,0.1792593151330948,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.7291538715362549,0.194105863571167,0.185555025935173,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.7378831505775452,0.2015621066093444,0.914771318435669,286.0601501464844,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,296.42095947265625,286.0608825683594,1.0,0.4534916877746582,1.0,1.0,0.0,1.0,-2.368914604187012,2.368910074234009,4.519234153121943e-06,1.8333439826965328,0.8700732588768005,0.8700732588768005,0.0,99.39374542236328,103.0,21415.25390625,-0.0,1160.0416259765625,1.0,283.1499938964844,285.30010986328125,290.3232116699219,291.73114013671875,293.1499938964844,293.1499938964844,283.1499938964844,16628.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733002662658691,1.0,0.0,0.0,2.3813633918762207,2.381373643875122,3.78394361177925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.7197265625,0.0,432.1509094238281,1895.4371337890625,0.0,1406.7535400390625,0.5938616394996643,1.0,0.0,3.0,1.0,0.0
12130020,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.9990000128746032,0.5708239078521729,0.4560867249965668,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.7934980392456055,0.2516238391399383,0.2394720464944839,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798645019531,0.7990214824676514,0.2563436031341553,0.1804846078157425,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.7324392199516296,0.1963280439376831,0.1876360923051834,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.7400124669075012,0.2027853429317474,0.9201114177703856,286.0800476074219,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,296.4261169433594,286.0813293457031,1.0,0.4553340375423431,1.0,1.0,0.0,1.0,-2.381422519683838,2.381417751312256,4.566746611089911e-06,1.8428977727890008,0.885261058807373,0.885261058807373,0.0,99.356689453125,106.0,21887.015625,-0.0,1174.121826171875,1.0,283.1499938964844,285.3008117675781,290.3964233398437,291.8324890136719,293.1499938964844,293.1499938964844,283.1499938964844,16647.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810781359672546,1.0,0.0,0.0,2.4320051670074463,2.432016134262085,3.946593380987906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.24267578125,0.0,456.83978271484375,1895.4371337890625,0.0,1464.7449951171875,0.6051665544509888,1.0,0.0,3.0,1.0,0.0
12130080,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802307128906,0.9990000128746032,0.5708239078521729,0.4560867249965668,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.079833984375,0.7934980392456055,0.2516238391399383,0.2394720464944839,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798645019531,0.7990214824676514,0.2563436031341553,0.1804846078157425,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.7324392199516296,0.1963280439376831,0.1876360923051834,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.7400124669075012,0.2027853429317474,0.9201114177703856,286.0800476074219,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,296.4261169433594,286.0813293457031,1.0,0.4553340375423431,1.0,1.0,0.0,1.0,-2.381422519683838,2.381417751312256,4.566746611089911e-06,1.8428977727890008,0.885261058807373,0.885261058807373,0.0,99.356689453125,106.0,21887.015625,-0.0,1174.121826171875,1.0,283.1499938964844,285.3008117675781,290.3964233398437,291.8324890136719,293.1499938964844,293.1499938964844,283.1499938964844,16647.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810781359672546,1.0,0.0,0.0,2.4320051670074463,2.432016134262085,3.946593380987906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.24267578125,0.0,456.83978271484375,1895.4371337890625,0.0,1464.7449951171875,0.6051665544509888,1.0,0.0,3.0,1.0,0.0
12130140,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.9990000128746032,0.5757202506065369,0.4574252665042877,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7965632677078247,0.2552442252635956,0.2428877055644989,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.8000972867012024,0.2581105530261993,0.1817259490489959,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7342996001243591,0.1985403597354889,0.189740315079689,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7407454252243042,0.2040327787399292,0.9257423877716064,286.1057434082031,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,296.4299621582031,286.10723876953125,1.0,0.4581724107265472,1.0,1.0,0.0,1.0,-2.397915363311768,2.3979108333587646,4.630117018677993e-06,1.8556699752807613,0.9008402228355408,0.9008402228355408,0.0,100.24150848388672,109.0,22393.767578125,0.0,1196.6910400390625,1.0,283.1499938964844,285.3063659667969,290.4719543457031,291.9375,293.1499938964844,293.1499938964844,283.1499938964844,16672.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883469223976135,1.0,0.0,0.0,2.4815549850463867,2.4815661907196045,4.109047608835681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.57568359375,0.0,481.9802856445313,1895.4371337890625,0.0,1520.0303955078125,0.6162671446800232,1.0,0.0,3.0,1.0,0.0
12130200,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.9990000128746032,0.5757202506065369,0.4574252665042877,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7965632677078247,0.2552442252635956,0.2428877055644989,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.8000972867012024,0.2581105530261993,0.1817259490489959,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1052551269531,0.7342996001243591,0.1985403597354889,0.189740315079689,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10528564453125,0.7407454252243042,0.2040327787399292,0.9257423877716064,286.1057434082031,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,296.4299621582031,286.10723876953125,1.0,0.4581724107265472,1.0,1.0,0.0,1.0,-2.397915363311768,2.3979108333587646,4.630117018677993e-06,1.8556699752807613,0.9008402228355408,0.9008402228355408,0.0,100.24150848388672,109.0,22393.767578125,0.0,1196.6910400390625,1.0,283.1499938964844,285.3063659667969,290.4719543457031,291.9375,293.1499938964844,293.1499938964844,283.1499938964844,16672.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883469223976135,1.0,0.0,0.0,2.4815549850463867,2.4815661907196045,4.109047608835681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.57568359375,0.0,481.9802856445313,1895.4371337890625,0.0,1520.0303955078125,0.6162671446800232,1.0,0.0,3.0,1.0,0.0
12130260,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.9990000128746032,0.5801571011543274,0.4606126248836517,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.7985528111457825,0.2589091062545776,0.2463647276163101,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.8000837564468384,0.2598848640918731,0.1829831898212433,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.7352390885353088,0.2007422596216201,0.1918546110391616,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.7405704259872437,0.2052792906761169,0.9314882159233092,286.1347351074219,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,296.4312438964844,286.1363525390625,1.0,0.4617470204830169,1.0,1.0,0.0,1.0,-2.4168732166290283,2.4168684482574463,4.703600097855087e-06,1.8703944683074951,0.9168286919593812,0.9168286919593812,0.0,101.71595764160156,112.0,22921.658203125,0.0,1224.855712890625,1.0,283.1499938964844,285.3148803710937,290.54949951171875,292.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,16705.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695753812789917,1.0,0.0,0.0,2.529783248901367,2.529794692993164,4.270315798748925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.80908203125,0.0,507.4062194824219,1895.4371337890625,0.0,1577.4053955078125,0.6301063299179077,1.0,0.0,3.0,1.0,0.0
12130320,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.9990000128746032,0.5801571011543274,0.4606126248836517,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.7985528111457825,0.2589091062545776,0.2463647276163101,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13446044921875,0.8000837564468384,0.2598848640918731,0.1829831898212433,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.7352390885353088,0.2007422596216201,0.1918546110391616,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.7405704259872437,0.2052792906761169,0.9314882159233092,286.1347351074219,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,296.4312438964844,286.1363525390625,1.0,0.4617470204830169,1.0,1.0,0.0,1.0,-2.4168732166290283,2.4168684482574463,4.703600097855087e-06,1.8703944683074951,0.9168286919593812,0.9168286919593812,0.0,101.71595764160156,112.0,22921.658203125,0.0,1224.855712890625,1.0,283.1499938964844,285.3148803710937,290.54949951171875,292.0463256835937,293.1499938964844,293.1499938964844,283.1499938964844,16705.07421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695753812789917,1.0,0.0,0.0,2.529783248901367,2.529794692993164,4.270315798748925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.80908203125,0.0,507.4062194824219,1895.4371337890625,0.0,1577.4053955078125,0.6301063299179077,1.0,0.0,3.0,1.0,0.0
12130380,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.9990000128746032,0.5840253233909607,0.4652017652988434,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7997119426727295,0.2625763714313507,0.2498737722635269,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7992461323738098,0.2616301476955414,0.1842426210641861,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7354589104652405,0.2028983235359192,0.1939534395933151,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7396813035011292,0.2064753621816635,0.9371542930603028,286.1495056152344,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,296.4294738769531,286.150634765625,1.0,0.4658406376838684,1.0,1.0,0.0,1.0,-2.437442779541016,2.4374380111694336,4.78411539006629e-06,1.8864266872406008,0.9329088926315308,0.9329088926315308,0.0,103.64234161376952,115.0,23514.544921875,0.0,1257.2178955078125,1.0,283.1499938964844,285.30426025390625,290.62908935546875,292.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,17182.470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039869427680969,1.0,0.0,0.0,2.6092634201049805,2.6092753410339355,4.542858107470238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8349609375,0.0,553.6001586914062,1895.4371337890625,0.0,1642.358154296875,0.6490556001663208,1.0,0.0,3.0,1.0,0.0
12130440,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.9990000128746032,0.5840253233909607,0.4652017652988434,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7997119426727295,0.2625763714313507,0.2498737722635269,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7992461323738098,0.2616301476955414,0.1842426210641861,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7354589104652405,0.2028983235359192,0.1939534395933151,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7396813035011292,0.2064753621816635,0.9371542930603028,286.1495056152344,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,296.4294738769531,286.150634765625,1.0,0.4658406376838684,1.0,1.0,0.0,1.0,-2.437442779541016,2.4374380111694336,4.78411539006629e-06,1.8864266872406008,0.9329088926315308,0.9329088926315308,0.0,103.64234161376952,115.0,23514.544921875,0.0,1257.2178955078125,1.0,283.1499938964844,285.30426025390625,290.62908935546875,292.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,17182.470703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039869427680969,1.0,0.0,0.0,2.6092634201049805,2.6092753410339355,4.542858107470238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.8349609375,0.0,553.6001586914062,1895.4371337890625,0.0,1642.358154296875,0.6490556001663208,1.0,0.0,3.0,1.0,0.0
12130500,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.9990000128746032,0.5857299566268921,0.467931181192398,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.8000238537788391,0.2643987536430359,0.2516258358955383,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.7985634803771973,0.2624799609184265,0.1848625093698501,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15087890625,0.7353334426879883,0.2039475291967392,0.1949838250875473,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15087890625,0.7390031218528748,0.2070406228303909,0.9398813247680664,286.1510009765625,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,296.42742919921875,286.1514892578125,1.0,0.468026340007782,1.0,1.0,0.0,1.0,-2.4480855464935303,2.448080778121948,4.82603672935511e-06,1.8947142362594604,0.9409323930740356,0.9409323930740356,0.0,104.7445068359375,115.0,23836.044921875,0.0,1274.5943603515625,1.0,283.1499938964844,285.2909240722656,290.6686706542969,292.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,17616.630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084588408470154,1.0,0.0,0.0,2.662876605987549,2.662889003753662,4.731462581730739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.0859375,0.0,586.9070434570312,1895.4371337890625,0.0,1678.137451171875,0.6591418981552124,1.0,0.0,3.0,1.0,0.0
12130560,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.9990000128746032,0.587286651134491,0.4709094166755676,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15704345703125,0.800178050994873,0.2662119567394256,0.2533697485923767,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.15704345703125,0.7977258563041687,0.2633134424686432,0.1854708939790725,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.7350667715072632,0.2049742192029953,0.1959947794675827,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15692138671875,0.7381858825683594,0.2075811177492141,0.9425045251846312,286.1571960449219,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,296.4246826171875,286.1580505371094,1.0,0.4702799916267395,1.0,1.0,0.0,1.0,-2.458855628967285,2.458850860595703,4.868642008659663e-06,1.9030957221984863,0.9490410685539246,0.9490410685539246,0.0,105.92615509033205,118.0,24132.888671875,0.0,1292.594482421875,1.0,283.1499938964844,285.284912109375,290.7067565917969,292.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,17878.3046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130431532859802,1.0,0.0,0.0,2.702860116958618,2.7028729915618896,4.874617047789798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.78076171875,0.0,612.2402954101562,1895.4371337890625,0.0,1715.16845703125,0.6714468002319336,1.0,0.0,3.0,1.0,0.0
12130620,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612854003906,0.9990000128746032,0.5899871587753296,0.477434366941452,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.800137460231781,0.2698135673999786,0.2568424642086029,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7957152724266052,0.2649365067481994,0.1866631358861923,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7342126369476318,0.2069653868675232,0.1979641914367675,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7362401485443115,0.2085901796817779,0.9474685788154602,286.16119384765625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,296.41754150390625,286.1618957519531,1.0,0.4749343395233154,1.0,1.0,0.0,1.0,-2.4806294441223145,2.4806244373321533,4.955324584443588e-06,1.9200201034545896,0.965199053287506,0.965199053287506,0.0,108.4779281616211,121.0,24763.69921875,0.0,1330.1072998046875,1.0,283.1499938964844,285.2610778808594,290.7804260253906,292.3909606933594,293.1499938964844,293.1499938964844,283.1499938964844,18725.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225877642631531,1.0,0.0,0.0,2.805121421813965,2.8051350116729736,5.250451522442745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.58154296875,0.0,681.33740234375,1895.4371337890625,0.0,1793.3653564453125,0.6959519982337952,1.0,0.0,3.0,1.0,0.0
12130680,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612854003906,0.9990000128746032,0.5899871587753296,0.477434366941452,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.800137460231781,0.2698135673999786,0.2568424642086029,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.7957152724266052,0.2649365067481994,0.1866631358861923,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7342126369476318,0.2069653868675232,0.1979641914367675,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.7362401485443115,0.2085901796817779,0.9474685788154602,286.16119384765625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,296.41754150390625,286.1618957519531,1.0,0.4749343395233154,1.0,1.0,0.0,1.0,-2.4806294441223145,2.4806244373321533,4.955324584443588e-06,1.9200201034545896,0.965199053287506,0.965199053287506,0.0,108.4779281616211,121.0,24763.69921875,0.0,1330.1072998046875,1.0,283.1499938964844,285.2610778808594,290.7804260253906,292.3909606933594,293.1499938964844,293.1499938964844,283.1499938964844,18725.14453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225877642631531,1.0,0.0,0.0,2.805121421813965,2.8051350116729736,5.250451522442745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.58154296875,0.0,681.33740234375,1895.4371337890625,0.0,1793.3653564453125,0.6959519982337952,1.0,0.0,3.0,1.0,0.0
12130740,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.5921897888183594,0.4845112860202789,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.79976487159729,0.2733896970748901,0.2602957487106323,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.7933940291404724,0.2665110528469085,0.1878247261047363,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.7330582737922668,0.2088946849107742,0.199876919388771,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.733993649482727,0.2095099091529846,0.9520559906959534,286.1636657714844,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,296.4087829589844,286.1643371582031,1.0,0.4797109365463257,1.0,1.0,0.0,1.0,-2.50248646736145,2.50248122215271,5.043071269028587e-06,1.9369806051254272,0.981378734111786,0.981378734111786,0.0,111.22177124023438,109.0,25397.865234375,0.0,1369.1395263671875,1.0,283.1499938964844,285.235595703125,290.8495178222656,292.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19676.642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322803735733032,1.0,0.0,0.0,2.912212371826172,2.912227153778076,5.658996542479144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.66259765625,0.0,759.3709716796875,1895.4371337890625,0.0,1874.2149658203125,0.7216396927833557,1.0,0.0,3.0,1.0,0.0
