time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130800,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.5921897888183594,0.4845112860202789,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.79976487159729,0.2733896970748901,0.2602957487106323,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.7933940291404724,0.2665110528469085,0.1878247261047363,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.7330582737922668,0.2088946849107742,0.199876919388771,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.733993649482727,0.2095099091529846,0.9520559906959534,286.1636657714844,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,296.4087829589844,286.1643371582031,1.0,0.4797109365463257,1.0,1.0,0.0,1.0,-2.50248646736145,2.50248122215271,5.043071269028587e-06,1.9369806051254272,0.981378734111786,0.981378734111786,0.0,111.22177124023438,109.0,25397.865234375,0.0,1369.1395263671875,1.0,283.1499938964844,285.235595703125,290.8495178222656,292.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,19676.642578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322803735733032,1.0,0.0,0.0,2.912212371826172,2.912227153778076,5.658996542479144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.66259765625,0.0,759.3709716796875,1895.4371337890625,0.0,1874.2149658203125,0.7216396927833557,1.0,0.0,3.0,1.0,0.0
12130860,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.9990000128746032,0.5952704548835754,0.4795149862766266,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.8060519099235535,0.2769112288951874,0.2635729908943176,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7976977825164795,0.2680079638957977,0.1888408660888672,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.7373482584953308,0.2107395380735397,0.2015835493803024,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.7371878027915955,0.2103263139724731,0.955555021762848,286.1560363769531,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,296.404541015625,286.15576171875,1.0,0.4790565967559814,1.0,1.0,0.0,1.0,-2.507917642593384,2.5079126358032227,5.06552123624715e-06,1.9414633512496948,0.9974093437194824,0.9974093437194824,0.0,109.98711395263672,112.0,25901.42578125,0.0,1370.73193359375,1.0,283.1499938964844,285.2011413574219,290.9124755859375,292.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,20703.4609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416695952415466,1.0,0.0,0.0,3.021409034729004,3.021425008773804,6.091333943913924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.37841796875,0.0,845.0838012695312,1895.4371337890625,0.0,1953.8258056640625,0.7478525042533875,1.0,0.0,3.0,1.0,0.0
12130920,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.9990000128746032,0.5952704548835754,0.4795149862766266,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.8060519099235535,0.2769112288951874,0.2635729908943176,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.7976977825164795,0.2680079638957977,0.1888408660888672,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.7373482584953308,0.2107395380735397,0.2015835493803024,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.7371878027915955,0.2103263139724731,0.955555021762848,286.1560363769531,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,296.404541015625,286.15576171875,1.0,0.4790565967559814,1.0,1.0,0.0,1.0,-2.507917642593384,2.5079126358032227,5.06552123624715e-06,1.9414633512496948,0.9974093437194824,0.9974093437194824,0.0,109.98711395263672,112.0,25901.42578125,0.0,1370.73193359375,1.0,283.1499938964844,285.2011413574219,290.9124755859375,292.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,20703.4609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416695952415466,1.0,0.0,0.0,3.021409034729004,3.021425008773804,6.091333943913924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.37841796875,0.0,845.0838012695312,1895.4371337890625,0.0,1953.8258056640625,0.7478525042533875,1.0,0.0,3.0,1.0,0.0
12130980,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.9990000128746032,0.5998628735542297,0.4774328768253326,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8105682730674744,0.2804325520992279,0.2668605148792267,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8003415465354919,0.2694714963436126,0.1898435056209564,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7402711510658264,0.2125572711229324,0.2032761424779892,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7390263080596924,0.2111423462629318,0.9590628147125244,286.14923095703125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,296.4080810546875,286.1496887207031,1.0,0.4802570044994354,1.0,1.0,0.0,1.0,-2.5168068408966064,2.516801595687866,5.101224815007299e-06,1.9482136964797967,1.0,1.0,0.0,109.68804931640624,115.0,26400.53515625,0.0,1380.7529296875,1.0,283.1499938964844,285.1706237792969,290.96734619140625,292.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,22001.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497904300689697,1.0,0.0,0.0,3.124288558959961,3.124305486679077,6.5132178406202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.43798828125,0.0,933.5126342773438,1895.4371337890625,0.0,2023.6385498046875,0.7728107571601868,1.0,0.0,3.0,1.0,0.0
12131040,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.9990000128746032,0.5998628735542297,0.4774328768253326,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8105682730674744,0.2804325520992279,0.2668605148792267,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.8003415465354919,0.2694714963436126,0.1898435056209564,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7402711510658264,0.2125572711229324,0.2032761424779892,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.7390263080596924,0.2111423462629318,0.9590628147125244,286.14923095703125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,296.4080810546875,286.1496887207031,1.0,0.4802570044994354,1.0,1.0,0.0,1.0,-2.5168068408966064,2.516801595687866,5.101224815007299e-06,1.9482136964797967,1.0,1.0,0.0,109.68804931640624,115.0,26400.53515625,0.0,1380.7529296875,1.0,283.1499938964844,285.1706237792969,290.96734619140625,292.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,22001.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497904300689697,1.0,0.0,0.0,3.124288558959961,3.124305486679077,6.5132178406202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.43798828125,0.0,933.5126342773438,1895.4371337890625,0.0,2023.6385498046875,0.7728107571601868,1.0,0.0,3.0,1.0,0.0
12131100,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14752197265625,0.9990000128746032,0.6020447611808777,0.4776580929756164,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474914550781,0.8120942711830139,0.2822069823741913,0.2685305476188659,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474914550781,0.8009510040283203,0.2702041566371918,0.1903553307056427,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.7411391139030457,0.2134655565023422,0.2041361331939697,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.739364743232727,0.211557537317276,0.9609270691871644,286.1474914550781,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,296.4092712402344,286.14776611328125,1.0,0.4812751114368438,1.0,1.0,0.0,1.0,-2.52297043800354,2.522965431213379,5.12621272719116e-06,1.9529738426208496,1.0,1.0,0.0,109.95801544189452,115.0,26669.92578125,0.0,1389.7852783203125,1.0,283.1499938964844,285.1559753417969,290.9941711425781,292.7270812988281,293.1499938964844,293.1499938964844,283.1499938964844,22788.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535466551780701,1.0,0.0,0.0,3.1796445846557617,3.179661989212036,6.746064400431351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.06591796875,0.0,984.0173950195312,1895.4371337890625,0.0,2056.212646484375,0.783562421798706,1.0,0.0,3.0,1.0,0.0
12131160,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607360839844,0.9990000128746032,0.6040585041046143,0.4793638586997986,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595764160156,0.8128085732460022,0.28398397564888,0.2702221572399139,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.8007239103317261,0.2709317505359649,0.1908770948648452,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.741301417350769,0.2143651247024536,0.2050085365772247,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.739006757736206,0.2119643539190292,0.9628600478172302,286.16015625,284.95001220703125,296.6759948730469,287.9830627441406,296.7633361816406,296.4096069335937,286.1649475097656,1.0,0.4824937880039215,0.8955067992210388,0.8955067992210388,0.2000000029802322,1.0,-2.53104567527771,2.200425148010254,0.3306206166744232,1.6301361322402954,1.0,1.0,0.0,110.51160430908205,118.0,27075.3984375,0.0,1401.1019287109375,1.0,283.1499938964844,285.1587219238281,291.0203552246094,292.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,23324.712890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571999430656433,1.0,0.0,0.0,3.216859817504883,3.2168776988983154,6.904903102622484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.62060546875,0.0,1018.974853515625,1895.4371337890625,0.0,2088.058349609375,0.7954654693603516,1.0,0.0,3.0,1.0,0.0
12131220,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.9990000128746032,0.6077474355697632,0.4836907386779785,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8138468265533447,0.2877435684204101,0.2737437784671783,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.7998911142349243,0.2725876867771148,0.1920163184404373,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.7412796020507812,0.216306671500206,0.2068395316600799,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7379564642906189,0.212915301322937,0.9671179056167604,286.2243957519531,284.95001220703125,296.8236083984375,288.0341491699219,297.1115417480469,296.40936279296875,286.2267150878906,1.0,0.4854335486888885,0.6865204572677612,0.6865204572677612,0.6000000238418579,1.0,-2.549147367477417,1.2758389711380005,1.273308277130127,0.7037779688835144,1.0,1.0,0.0,111.98799896240234,121.0,28054.236328125,0.0,1427.9954833984375,1.0,283.1499938964844,285.17926025390625,291.0843200683594,292.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,24587.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670061588287354,1.0,0.0,0.0,3.3027679920196533,3.3027868270874023,7.278626981133129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.18994140625,0.0,1102.811767578125,1895.4371337890625,0.0,2174.29931640625,0.8165102005004883,1.0,0.0,3.0,1.0,0.0
12131280,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.9990000128746032,0.6077474355697632,0.4836907386779785,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8138468265533447,0.2877435684204101,0.2737437784671783,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.7998911142349243,0.2725876867771148,0.1920163184404373,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.7412796020507812,0.216306671500206,0.2068395316600799,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235412597656,0.7379564642906189,0.212915301322937,0.9671179056167604,286.2243957519531,284.95001220703125,296.8236083984375,288.0341491699219,297.1115417480469,296.40936279296875,286.2267150878906,1.0,0.4854335486888885,0.6865204572677612,0.6865204572677612,0.6000000238418579,1.0,-2.549147367477417,1.2758389711380005,1.273308277130127,0.7037779688835144,1.0,1.0,0.0,111.98799896240234,121.0,28054.236328125,0.0,1427.9954833984375,1.0,283.1499938964844,285.17926025390625,291.0843200683594,292.88946533203125,293.1499938964844,293.1499938964844,283.1499938964844,24587.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670061588287354,1.0,0.0,0.0,3.3027679920196533,3.3027868270874023,7.278626981133129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.18994140625,0.0,1102.811767578125,1895.4371337890625,0.0,2174.29931640625,0.8165102005004883,1.0,0.0,3.0,1.0,0.0
12131340,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406005859375,0.9990000128746032,0.6111043691635132,0.4874480962753296,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.8152961134910583,0.2915854752063751,0.277408093214035,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.7995169162750244,0.2742922604084015,0.1932440549135208,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.7416398525238037,0.218301847577095,0.20877006649971,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.7373000979423523,0.2139192968606948,0.9718410968780518,286.2405090332031,284.95001220703125,296.9648132324219,288.07965087890625,297.2495422363281,296.4079284667969,286.2413024902344,1.0,0.4890471398830414,0.4775340855121612,0.4775340855121612,1.0,1.0,-2.5675292015075684,0.9033952355384828,1.664133906364441,0.3276678621768951,1.0,1.0,0.0,113.6143798828125,124.0,28601.32421875,0.0,1459.6263427734375,1.0,283.1499938964844,285.17047119140625,291.1365661621094,292.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,25805.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787722945213318,1.0,0.0,0.0,3.3836212158203125,3.383641004562378,7.639356454092194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.02685546875,0.0,1185.802734375,1895.4371337890625,0.0,2279.124267578125,0.836332380771637,1.0,0.0,3.0,1.0,0.0
12131400,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406005859375,0.9990000128746032,0.6111043691635132,0.4874480962753296,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24041748046875,0.8152961134910583,0.2915854752063751,0.277408093214035,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.7995169162750244,0.2742922604084015,0.1932440549135208,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.7416398525238037,0.218301847577095,0.20877006649971,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.7373000979423523,0.2139192968606948,0.9718410968780518,286.2405090332031,284.95001220703125,296.9648132324219,288.07965087890625,297.2495422363281,296.4079284667969,286.2413024902344,1.0,0.4890471398830414,0.4775340855121612,0.4775340855121612,1.0,1.0,-2.5675292015075684,0.9033952355384828,1.664133906364441,0.3276678621768951,1.0,1.0,0.0,113.6143798828125,124.0,28601.32421875,0.0,1459.6263427734375,1.0,283.1499938964844,285.17047119140625,291.1365661621094,292.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,25805.693359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787722945213318,1.0,0.0,0.0,3.3836212158203125,3.383641004562378,7.639356454092194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.02685546875,0.0,1185.802734375,1895.4371337890625,0.0,2279.124267578125,0.836332380771637,1.0,0.0,3.0,1.0,0.0
12131460,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.9990000128746032,0.6138256788253784,0.4926448762416839,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.815906286239624,0.2953383326530456,0.2810249924659729,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.7982513308525085,0.2758604884147644,0.1944043189287185,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.7412579655647278,0.2202045172452926,0.2106489539146423,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.7359213829040527,0.2148196995258331,0.9762874841690063,286.23590087890625,284.95001220703125,297.0989074707031,288.1190490722656,297.290283203125,296.4033203125,286.2359924316406,1.0,0.4930678009986877,0.5101248025894165,0.5101248025894165,1.0,1.0,-2.5871143341064453,0.9532000422477722,1.6339142322540283,0.3730063736438751,1.0,1.0,0.0,115.7914047241211,127.0,28952.390625,0.0,1495.076904296875,1.0,283.1499938964844,285.1502685546875,291.1661376953125,293.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,26992.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883971929550171,1.0,0.0,0.0,3.4605844020843506,3.4606051445007324,7.99083579750004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.78369140625,0.0,1268.5736083984375,1895.4371337890625,0.0,2365.851318359375,0.8552130460739136,1.0,0.0,3.0,1.0,0.0
12131520,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.9990000128746032,0.6138256788253784,0.4926448762416839,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.815906286239624,0.2953383326530456,0.2810249924659729,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.7982513308525085,0.2758604884147644,0.1944043189287185,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.7412579655647278,0.2202045172452926,0.2106489539146423,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.7359213829040527,0.2148196995258331,0.9762874841690063,286.23590087890625,284.95001220703125,297.0989074707031,288.1190490722656,297.290283203125,296.4033203125,286.2359924316406,1.0,0.4930678009986877,0.5101248025894165,0.5101248025894165,1.0,1.0,-2.5871143341064453,0.9532000422477722,1.6339142322540283,0.3730063736438751,1.0,1.0,0.0,115.7914047241211,127.0,28952.390625,0.0,1495.076904296875,1.0,283.1499938964844,285.1502685546875,291.1661376953125,293.0462951660156,293.1499938964844,293.1499938964844,283.1499938964844,26992.986328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883971929550171,1.0,0.0,0.0,3.4605844020843506,3.4606051445007324,7.99083579750004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.78369140625,0.0,1268.5736083984375,1895.4371337890625,0.0,2365.851318359375,0.8552130460739136,1.0,0.0,3.0,1.0,0.0
12131580,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.9990000128746032,0.6158584356307983,0.4988343119621277,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.8159142732620239,0.2990047633647918,0.2845644950866699,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7963443398475647,0.2773052752017975,0.1954794824123382,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7403275370597839,0.2220056056976318,0.2124400585889816,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.733997106552124,0.215592473745346,0.980215549468994,286.2300720214844,284.95001220703125,297.2251892089844,288.15185546875,297.3286437988281,296.3956604003906,286.2302551269531,1.0,0.4973249435424804,0.5427155494689941,0.5427155494689941,1.0,1.0,-2.6069681644439697,1.0105384588241575,1.5964295864105225,0.4258428514003753,1.0,1.0,0.0,118.29505157470705,130.0,29289.470703125,0.0,1532.8046875,1.0,283.1499938964844,285.1311340332031,291.18634033203125,293.0881652832031,293.1499938964844,293.1499938964844,283.1499938964844,28157.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952510714530945,1.0,0.0,0.0,3.5344481468200684,3.5344698429107666,8.335593975061784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.87841796875,0.0,1351.5506591796875,1895.4371337890625,0.0,2428.08837890625,0.873341977596283,1.0,0.0,3.0,1.0,0.0
12131640,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300720214844,0.9990000128746032,0.6158584356307983,0.4988343119621277,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.8159142732620239,0.2990047633647918,0.2845644950866699,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7963443398475647,0.2773052752017975,0.1954794824123382,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7403275370597839,0.2220056056976318,0.2124400585889816,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.733997106552124,0.215592473745346,0.980215549468994,286.2300720214844,284.95001220703125,297.2251892089844,288.15185546875,297.3286437988281,296.3956604003906,286.2302551269531,1.0,0.4973249435424804,0.5427155494689941,0.5427155494689941,1.0,1.0,-2.6069681644439697,1.0105384588241575,1.5964295864105225,0.4258428514003753,1.0,1.0,0.0,118.29505157470705,130.0,29289.470703125,0.0,1532.8046875,1.0,283.1499938964844,285.1311340332031,291.18634033203125,293.0881652832031,293.1499938964844,293.1499938964844,283.1499938964844,28157.578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952510714530945,1.0,0.0,0.0,3.5344481468200684,3.5344698429107666,8.335593975061784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.87841796875,0.0,1351.5506591796875,1895.4371337890625,0.0,2428.08837890625,0.873341977596283,1.0,0.0,3.0,1.0,0.0
12131700,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256774902344,0.9990000128746032,0.6166638135910034,0.5021751523017883,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.8157773017883301,0.3008212447166443,0.2863191068172455,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.7952452301979065,0.278000921010971,0.1959983855485916,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257385253906,0.7397319674491882,0.2228798568248748,0.2133119106292724,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.7329021692276001,0.2159414589405059,0.982017695903778,286.2256774902344,284.95001220703125,297.2851867675781,288.1656188964844,297.3482360839844,296.39117431640625,286.22564697265625,1.0,0.4995089471340179,0.559010922908783,0.559010922908783,1.0,1.0,-2.616927146911621,1.0364160537719729,1.580511212348938,0.4494644999504089,1.0,1.0,0.0,119.63137817382812,130.0,29468.6640625,0.0,1552.296142578125,1.0,283.1499938964844,285.1191101074219,291.1961669921875,293.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,28861.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980921268463135,1.0,0.0,0.0,3.578375577926636,3.578397512435913,8.544076308680815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.83935546875,0.0,1402.572265625,1895.4371337890625,0.0,2453.994384765625,0.8813193440437317,1.0,0.0,3.0,1.0,0.0
12131760,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.9990000128746032,0.6173475980758667,0.5056195855140686,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.8155809640884399,0.3026311695575714,0.2880651354789734,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.7940870523452759,0.2786844074726105,0.1965066641569137,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.7390813231468201,0.2237404584884643,0.2141693085432052,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.7317496538162231,0.216269701719284,0.983718991279602,286.2261962890625,284.95001220703125,297.34295654296875,288.17755126953125,297.36822509765625,296.38641357421875,286.2264404296875,1.0,0.5017201900482178,0.5574600100517273,0.5574600100517273,1.0,1.0,-2.626849174499512,1.0402904748916626,1.5865585803985596,0.4511191248893738,1.0,1.0,0.0,121.00180053710938,118.0,29627.203125,0.0,1572.114013671875,1.0,283.1499938964844,285.1141967773437,291.2052917480469,293.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,29306.271484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007144927978516,1.0,0.0,0.0,3.6058218479156494,3.605844259262085,8.675645517541852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.8232421875,0.0,1435.0938720703125,1895.4371337890625,0.0,2477.958984375,0.8908659815788269,1.0,0.0,3.0,1.0,0.0
12131820,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2141418457031,0.9990000128746032,0.6196668744087219,0.500468373298645,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.821173369884491,0.306197315454483,0.291379302740097,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.7980981469154358,0.2799824774265289,0.1973811089992523,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.7430920600891113,0.2253904193639755,0.2156871259212494,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.7346180081367493,0.2168473154306411,0.9861224889755248,286.2142028808594,284.95001220703125,297.4514465332031,288.1957092285156,297.4081115722656,296.3813171386719,286.21368408203125,1.0,0.5007629990577698,0.5543583035469055,0.5543583035469055,1.0,1.0,-2.6304261684417725,1.0378661155700684,1.5925601720809937,0.4481626451015472,1.0,1.0,0.0,119.6000747680664,121.0,29820.060546875,0.0,1570.7947998046875,1.0,283.1499938964844,285.0904541015625,291.2201232910156,293.1590576171875,293.1499938964844,293.1499938964844,283.1499938964844,30443.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056412935256958,1.0,0.0,0.0,3.675119638442993,3.675142765045166,9.012312602862947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.35107421875,0.0,1519.4346923828125,1895.4371337890625,0.0,2523.113525390625,0.9078848361968994,1.0,0.0,3.0,1.0,0.0
12131880,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2141418457031,0.9990000128746032,0.6196668744087219,0.500468373298645,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.821173369884491,0.306197315454483,0.291379302740097,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.7980981469154358,0.2799824774265289,0.1973811089992523,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21435546875,0.7430920600891113,0.2253904193639755,0.2156871259212494,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143859863281,0.7346180081367493,0.2168473154306411,0.9861224889755248,286.2142028808594,284.95001220703125,297.4514465332031,288.1957092285156,297.4081115722656,296.3813171386719,286.21368408203125,1.0,0.5007629990577698,0.5543583035469055,0.5543583035469055,1.0,1.0,-2.6304261684417725,1.0378661155700684,1.5925601720809937,0.4481626451015472,1.0,1.0,0.0,119.6000747680664,121.0,29820.060546875,0.0,1570.7947998046875,1.0,283.1499938964844,285.0904541015625,291.2201232910156,293.1590576171875,293.1499938964844,293.1499938964844,283.1499938964844,30443.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056412935256958,1.0,0.0,0.0,3.675119638442993,3.675142765045166,9.012312602862947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.35107421875,0.0,1519.4346923828125,1895.4371337890625,0.0,2523.113525390625,0.9078848361968994,1.0,0.0,3.0,1.0,0.0
12131940,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6216442584991455,0.4987821578979492,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.823549211025238,0.3080464899539947,0.2930994033813476,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7996423840522766,0.2806437015533447,0.1978278309106826,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.7447275519371033,0.2262364774942398,0.2164660394191742,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049560546875,0.7356681823730469,0.2171475887298584,0.9873514771461488,286.20477294921875,284.95001220703125,297.5039978027344,288.2019958496094,297.42938232421875,296.3822937011719,286.2043762207031,1.0,0.5011062026023865,0.5527454018592834,0.5527454018592834,1.0,1.0,-2.6334056854248047,1.0371015071868896,1.596304178237915,0.4466035962104797,1.0,1.0,0.0,119.19737243652344,121.0,29932.453125,0.0,1573.13671875,1.0,283.1499938964844,285.0751342773437,291.2242431640625,293.1703186035156,293.1499938964844,293.1499938964844,283.1499938964844,31160.55078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078507781028748,1.0,0.0,0.0,3.718146800994873,3.718170642852783,9.224575023836224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.74072265625,0.0,1573.4295654296875,1895.4371337890625,0.0,2543.4150390625,0.9156341552734376,1.0,0.0,3.0,1.0,0.0
12132000,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.9990000128746032,0.6234220862388611,0.4983586966991424,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8251654505729675,0.3097567558288574,0.2947019338607788,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8004562854766846,0.2812521159648895,0.1982472240924835,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.745720386505127,0.2270149886608123,0.2171957939863205,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.7361442446708679,0.2174299359321594,0.988577127456665,286.2021789550781,284.95001220703125,297.54998779296875,288.2057800292969,297.4478759765625,296.3830261230469,286.2021179199219,1.0,0.501707911491394,0.551256537437439,0.551256537437439,1.0,1.0,-2.637674331665039,1.0370303392410278,1.6006439924240112,0.445555716753006,1.0,1.0,0.0,119.218505859375,124.0,30032.13671875,0.0,1579.175537109375,1.0,283.1499938964844,285.0684814453125,291.2264404296875,293.1785583496094,293.1499938964844,293.1499938964844,283.1499938964844,31572.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097409605979919,1.0,0.0,0.0,3.742645740509033,3.7426700592041016,9.346537126475596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.6162109375,0.0,1604.737060546875,1895.4371337890625,0.0,2560.80810546875,0.9244718551635742,1.0,0.0,3.0,1.0,0.0
12132060,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.9990000128746032,0.6267191171646118,0.499428242444992,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8275330066680908,0.3133240640163421,0.2980706691741943,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8010910153388977,0.2825088202953338,0.1991326510906219,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19464111328125,0.7468778491020203,0.2286239862442016,0.2187293767929077,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19464111328125,0.7362723350524902,0.2180134207010269,0.991255521774292,286.1946716308594,284.95001220703125,297.6420593261719,288.2116394042969,297.4837646484375,296.3827209472656,286.1947326660156,1.0,0.5037261843681335,0.5501943230628967,0.5501943230628967,1.0,1.0,-2.649129867553711,1.0405761003494265,1.6085536479949951,0.4465003609657287,1.0,1.0,0.0,119.93036651611328,127.0,30276.791015625,0.0,1598.40673828125,1.0,283.1499938964844,285.05047607421875,291.2298889160156,293.1964416503906,293.1499938964844,293.1499938964844,283.1499938964844,32695.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134193420410156,1.0,0.0,0.0,3.808622121810913,3.80864691734314,9.678967671788996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.3408203125,0.0,1691.1082763671875,1895.4371337890625,0.0,2594.716552734375,0.9406805038452148,1.0,0.0,3.0,1.0,0.0
12132120,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.9990000128746032,0.6267191171646118,0.499428242444992,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8275330066680908,0.3133240640163421,0.2980706691741943,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8010910153388977,0.2825088202953338,0.1991326510906219,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19464111328125,0.7468778491020203,0.2286239862442016,0.2187293767929077,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19464111328125,0.7362723350524902,0.2180134207010269,0.991255521774292,286.1946716308594,284.95001220703125,297.6420593261719,288.2116394042969,297.4837646484375,296.3827209472656,286.1947326660156,1.0,0.5037261843681335,0.5501943230628967,0.5501943230628967,1.0,1.0,-2.649129867553711,1.0405761003494265,1.6085536479949951,0.4465003609657287,1.0,1.0,0.0,119.93036651611328,127.0,30276.791015625,0.0,1598.40673828125,1.0,283.1499938964844,285.05047607421875,291.2298889160156,293.1964416503906,293.1499938964844,293.1499938964844,283.1499938964844,32695.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134193420410156,1.0,0.0,0.0,3.808622121810913,3.80864691734314,9.678967671788996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.3408203125,0.0,1691.1082763671875,1895.4371337890625,0.0,2594.716552734375,0.9406805038452148,1.0,0.0,3.0,1.0,0.0
12132180,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.9990000128746032,0.6293548345565796,0.5025205612182617,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.8288586735725403,0.316893458366394,0.3014659881591797,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.8006246089935303,0.283750832080841,0.2000254392623901,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.7470777630805969,0.2302140742540359,0.2202692180871963,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.7354854345321655,0.2185704112052917,0.9939529895782472,286.1894836425781,284.95001220703125,297.73162841796875,288.21734619140625,297.5169372558594,296.3796081542969,286.18963623046875,1.0,0.5065140128135681,0.5491321086883545,0.5491321086883545,1.0,1.0,-2.663088083267212,1.0452868938446045,1.617801308631897,0.4480599164962768,1.0,1.0,0.0,121.33397674560548,130.0,30538.24609375,0.0,1624.470703125,1.0,283.1499938964844,285.0347900390625,291.2343139648437,293.2156982421875,293.1499938964844,293.1499938964844,283.04998779296875,33813.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168084621429443,1.0,0.0,0.0,3.873213768005371,3.873239755630493,1.0010049891207018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.6162109375,0.0,1778.616455078125,1895.4371337890625,0.0,2626.027587890625,0.9555508494377136,1.0,0.0,3.0,1.0,0.0
12132240,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.9990000128746032,0.6293548345565796,0.5025205612182617,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.8288586735725403,0.316893458366394,0.3014659881591797,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.8006246089935303,0.283750832080841,0.2000254392623901,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.7470777630805969,0.2302140742540359,0.2202692180871963,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.7354854345321655,0.2185704112052917,0.9939529895782472,286.1894836425781,284.95001220703125,297.73162841796875,288.21734619140625,297.5169372558594,296.3796081542969,286.18963623046875,1.0,0.5065140128135681,0.5491321086883545,0.5491321086883545,1.0,1.0,-2.663088083267212,1.0452868938446045,1.617801308631897,0.4480599164962768,1.0,1.0,0.0,121.33397674560548,130.0,30538.24609375,0.0,1624.470703125,1.0,283.1499938964844,285.0347900390625,291.2343139648437,293.2156982421875,293.1499938964844,293.1499938964844,283.04998779296875,33813.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168084621429443,1.0,0.0,0.0,3.873213768005371,3.873239755630493,1.0010049891207018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.6162109375,0.0,1778.616455078125,1895.4371337890625,0.0,2626.027587890625,0.9555508494377136,1.0,0.0,3.0,1.0,0.0
12132300,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.9990000128746032,0.6302387714385986,0.5046873092651367,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.829184889793396,0.3186027705669403,0.3031496405601501,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.800035834312439,0.2842884659767151,0.200457289814949,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.7468686103820801,0.2309462875127792,0.2210240513086319,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1327819824219,0.7347938418388367,0.2187806516885757,0.9952059984207152,286.131103515625,284.95001220703125,297.77545166015625,288.2201538085937,297.53192138671875,296.3760681152344,286.1273193359375,1.0,0.5081146359443665,0.5486010313034058,0.5486010313034058,1.0,1.0,-2.6706464290618896,1.0478873252868652,1.622759222984314,0.4489643275737762,1.0,1.0,0.0,122.24517822265624,130.0,30874.6640625,0.0,1639.3739013671875,1.0,283.06475830078125,284.9606018066406,291.2585754394531,293.2857666015625,293.1499938964844,293.1499938964844,283.04998779296875,34387.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821764349937439,1.0,0.0,0.0,3.905920267105103,3.905946493148804,1.017981730910833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.61083984375,0.0,1824.0552978515625,1895.4371337890625,0.0,2671.922607421875,0.961662769317627,1.0,0.0,3.0,1.0,0.0
12132360,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.9990000128746032,0.6307480335235596,0.5073936581611633,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125183105469,0.8291497826576233,0.3202200829982757,0.3047337234020233,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.7990522384643555,0.2847290933132171,0.2008105665445327,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11260986328125,0.7463257312774658,0.2316017299890518,0.2217005640268325,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126403808594,0.7337763905525208,0.2189054042100906,0.9960638284683228,286.1124572753906,284.95001220703125,297.8186340332031,288.2229309082031,297.5454406738281,296.3705749511719,286.11212158203125,1.0,0.5097993612289429,0.5479578971862793,0.5479578971862793,1.0,1.0,-2.678070545196533,1.0502805709838867,1.6277899742126465,0.4496957957744598,1.0,1.0,0.0,123.3175811767578,133.0,31001.798828125,0.0,1654.896728515625,1.0,283.052001953125,284.9400939941406,291.2567443847656,293.2783508300781,293.1499938964844,293.1499938964844,282.75,34751.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250527381896973,1.0,0.0,0.0,3.92657470703125,3.9266011714935294,1.0287764098393382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.6005859375,0.0,1853.1453857421875,1895.4371337890625,0.0,2702.44140625,0.9665770530700684,1.0,0.0,3.0,1.0,0.0
12132420,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.6296527981758118,0.5145087838172913,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.8278549313545227,0.3227977454662323,0.3074558973312378,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.7957389950752258,0.2849335074424743,0.201175644993782,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7441049814224243,0.2323905527591705,0.2226999402046203,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.7306143045425415,0.2186034172773361,0.9959816932678224,285.8863525390625,284.95001220703125,297.9031677246094,288.2284545898437,297.5653686523437,296.34930419921875,285.8849792480469,1.0,0.5132747292518616,0.5466716885566711,0.5466716885566711,1.0,1.0,-2.6914358139038086,1.0543736219406128,1.6370621919631958,0.4508278369903564,1.0,1.0,0.0,125.945068359375,121.0,31840.03125,0.0,1686.2352294921875,1.0,282.7560119628906,284.6827392578125,291.29412841796875,293.3964233398437,293.1499938964844,293.1499938964844,282.45001220703125,35254.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424656987190247,1.0,0.0,0.0,3.954871654510498,3.954898595809937,1.0436576758365843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.5458984375,0.0,1893.4993896484373,1895.4371337890625,0.0,2864.7607421875,0.9733091592788696,1.0,0.0,3.0,1.0,0.0
12132480,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.6296527981758118,0.5145087838172913,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.8278549313545227,0.3227977454662323,0.3074558973312378,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.7957389950752258,0.2849335074424743,0.201175644993782,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7441049814224243,0.2323905527591705,0.2226999402046203,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.7306143045425415,0.2186034172773361,0.9959816932678224,285.8863525390625,284.95001220703125,297.9031677246094,288.2284545898437,297.5653686523437,296.34930419921875,285.8849792480469,1.0,0.5132747292518616,0.5466716885566711,0.5466716885566711,1.0,1.0,-2.6914358139038086,1.0543736219406128,1.6370621919631958,0.4508278369903564,1.0,1.0,0.0,125.945068359375,121.0,31840.03125,0.0,1686.2352294921875,1.0,282.7560119628906,284.6827392578125,291.29412841796875,293.3964233398437,293.1499938964844,293.1499938964844,282.45001220703125,35254.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424656987190247,1.0,0.0,0.0,3.954871654510498,3.954898595809937,1.0436576758365843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.5458984375,0.0,1893.4993896484373,1895.4371337890625,0.0,2864.7607421875,0.9733091592788696,1.0,0.0,3.0,1.0,0.0
12132540,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.9990000128746032,0.6274266242980957,0.511406660079956,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.8309705257415771,0.3246519863605499,0.3093195259571075,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7970216870307922,0.2844211757183075,0.2009032666683197,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.7458048462867737,0.232565551996231,0.2229620963335037,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.7311061024665833,0.2176317274570465,0.9921410083770752,285.6448974609375,284.95001220703125,297.9851989746094,288.2338562011719,297.57989501953125,296.3212585449219,285.6427001953125,1.0,0.5112577676773071,0.545385479927063,0.545385479927063,1.0,1.0,-2.685344934463501,1.0499014854431152,1.6354435682296753,0.4480173289775848,1.0,1.0,0.0,124.79988861083984,109.0,32479.03125,0.0,1672.1527099609375,1.0,282.4559631347656,284.41363525390625,291.29034423828125,293.4447937011719,293.1499938964844,293.1499938964844,282.1499938964844,35555.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574602603912354,1.0,0.0,0.0,3.9717354774475098,3.9717626571655273,1.0525770903768716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.0400390625,0.0,1917.8248291015625,1895.4371337890625,0.0,3005.1875,0.9773206114768982,1.0,0.0,3.0,1.0,0.0
12132600,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.9990000128746032,0.6274266242980957,0.511406660079956,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.8309705257415771,0.3246519863605499,0.3093195259571075,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7970216870307922,0.2844211757183075,0.2009032666683197,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.7458048462867737,0.232565551996231,0.2229620963335037,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.7311061024665833,0.2176317274570465,0.9921410083770752,285.6448974609375,284.95001220703125,297.9851989746094,288.2338562011719,297.57989501953125,296.3212585449219,285.6427001953125,1.0,0.5112577676773071,0.545385479927063,0.545385479927063,1.0,1.0,-2.685344934463501,1.0499014854431152,1.6354435682296753,0.4480173289775848,1.0,1.0,0.0,124.79988861083984,109.0,32479.03125,0.0,1672.1527099609375,1.0,282.4559631347656,284.41363525390625,291.29034423828125,293.4447937011719,293.1499938964844,293.1499938964844,282.1499938964844,35555.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574602603912354,1.0,0.0,0.0,3.9717354774475098,3.9717626571655273,1.0525770903768716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.0400390625,0.0,1917.8248291015625,1895.4371337890625,0.0,3005.1875,0.9773206114768982,1.0,0.0,3.0,1.0,0.0
