time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132660,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9990000128746032,0.6266624927520752,0.4998607337474823,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8379824757575989,0.3260317146778106,0.3105846643447876,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8023318648338318,0.2834657430648803,0.2002075165510177,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.7509667277336121,0.2323326468467712,0.222693920135498,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.734807014465332,0.2162588238716125,0.985745131969452,285.39276123046875,284.95001220703125,298.0647277832031,288.2391967773437,297.5967712402344,296.299072265625,285.39019775390625,1.0,0.5055046677589417,0.5442336797714233,0.5442336797714233,1.0,1.0,-2.664158344268799,1.0390293598175049,1.625128984451294,0.4420201778411865,1.0,1.0,0.0,120.60027313232422,112.0,32954.8046875,0.0,1622.6632080078125,1.0,282.1558837890625,284.137451171875,291.2752380371094,293.4626159667969,293.1499938964844,293.1499938964844,281.8500061035156,35735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679444789886475,1.0,0.0,0.0,3.981769561767578,3.981796741485596,1.057902181855752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.59912109375,0.0,1932.39697265625,1895.4371337890625,0.0,3103.52783203125,0.9797072410583496,1.0,0.0,3.0,1.0,0.0
12132720,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.9990000128746032,0.6266624927520752,0.4998607337474823,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.8379824757575989,0.3260317146778106,0.3105846643447876,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.8023318648338318,0.2834657430648803,0.2002075165510177,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.7509667277336121,0.2323326468467712,0.222693920135498,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.734807014465332,0.2162588238716125,0.985745131969452,285.39276123046875,284.95001220703125,298.0647277832031,288.2391967773437,297.5967712402344,296.299072265625,285.39019775390625,1.0,0.5055046677589417,0.5442336797714233,0.5442336797714233,1.0,1.0,-2.664158344268799,1.0390293598175049,1.625128984451294,0.4420201778411865,1.0,1.0,0.0,120.60027313232422,112.0,32954.8046875,0.0,1622.6632080078125,1.0,282.1558837890625,284.137451171875,291.2752380371094,293.4626159667969,293.1499938964844,293.1499938964844,281.8500061035156,35735.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679444789886475,1.0,0.0,0.0,3.981769561767578,3.981796741485596,1.057902181855752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.59912109375,0.0,1932.39697265625,1895.4371337890625,0.0,3103.52783203125,0.9797072410583496,1.0,0.0,3.0,1.0,0.0
12132780,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9990000128746032,0.6266175508499146,0.4945643842220306,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8416959643363953,0.3271727859973907,0.3116386532783508,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.8041226863861084,0.2823081016540527,0.1993806511163711,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7530720233917236,0.2318986058235168,0.2222578227519989,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.7355835437774658,0.2147033661603927,0.9786379337310792,285.1620483398437,284.95001220703125,298.1418151855469,288.2444763183594,297.6157531738281,296.2821350097656,285.1601867675781,1.0,0.5024434924125671,0.5430818200111389,0.5430818200111389,1.0,1.0,-2.6489882469177246,1.030836582183838,1.6181516647338867,0.4370319843292236,1.0,1.0,0.0,118.50092315673828,115.0,33617.13671875,0.0,1591.7808837890625,1.0,281.8558654785156,283.8734436035156,291.267822265625,293.4886169433594,293.1499938964844,293.1499938964844,281.54998779296875,35843.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755762577056885,1.0,0.0,0.0,3.987734079360962,3.987761497497559,1.0610739309413475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.0703125,0.0,1941.093994140625,1895.4371337890625,0.0,3175.110595703125,0.9811258912086488,1.0,0.0,3.0,1.0,0.0
12132840,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9990000128746032,0.6266175508499146,0.4945643842220306,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.8416959643363953,0.3271727859973907,0.3116386532783508,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.8041226863861084,0.2823081016540527,0.1993806511163711,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.7530720233917236,0.2318986058235168,0.2222578227519989,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.7355835437774658,0.2147033661603927,0.9786379337310792,285.1620483398437,284.95001220703125,298.1418151855469,288.2444763183594,297.6157531738281,296.2821350097656,285.1601867675781,1.0,0.5024434924125671,0.5430818200111389,0.5430818200111389,1.0,1.0,-2.6489882469177246,1.030836582183838,1.6181516647338867,0.4370319843292236,1.0,1.0,0.0,118.50092315673828,115.0,33617.13671875,0.0,1591.7808837890625,1.0,281.8558654785156,283.8734436035156,291.267822265625,293.4886169433594,293.1499938964844,293.1499938964844,281.54998779296875,35843.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755762577056885,1.0,0.0,0.0,3.987734079360962,3.987761497497559,1.0610739309413475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.0703125,0.0,1941.093994140625,1895.4371337890625,0.0,3175.110595703125,0.9811258912086488,1.0,0.0,3.0,1.0,0.0
12132900,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6261653304100037,0.4938355088233948,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8425489664077759,0.3277161121368408,0.3121771812438965,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8039827346801758,0.2817162275314331,0.1989855617284774,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7532006502151489,0.2316572070121765,0.2220475822687149,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7351028919219971,0.2139044106006622,0.9751325845718384,285.0018005371094,284.95001220703125,298.1794128417969,288.2471008300781,297.6239624023437,296.2723083496094,284.9911804199219,1.0,0.5015584230422974,0.5425058603286743,0.5425058603286743,1.0,1.0,-2.643817663192749,1.0277879238128662,1.6160297393798828,0.4350979328155517,1.0,1.0,0.0,118.10564422607422,115.0,34381.08203125,0.0,1582.7706298828125,1.0,281.59295654296875,283.669677734375,291.2987976074219,293.6147766113281,293.1499938964844,293.1499938964844,281.54998779296875,35878.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821616768836975,1.0,0.0,0.0,3.989735364913941,3.989762783050537,1.062139176610799e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.77880859375,0.0,1944.0179443359373,1895.4371337890625,0.0,3236.83544921875,0.981601893901825,1.0,0.0,3.0,1.0,0.0
12132960,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6252675652503967,0.494215190410614,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8427332043647766,0.3282035589218139,0.3126329481601715,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8031476140022278,0.2810758352279663,0.1985347121953964,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7527197599411011,0.2313715368509292,0.2217792570590973,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7340520620346069,0.2130620628595352,0.9713740944862366,284.9481811523437,284.95001220703125,298.2164001464844,288.2497253417969,297.6308288574219,296.2603454589844,284.946533203125,1.0,0.501005232334137,0.5422559380531311,0.5422559380531311,1.0,1.0,-2.639439344406128,1.0255072116851809,1.6139321327209473,0.4337591230869293,0.9996917247772216,0.9996917247772216,0.0,118.063232421875,118.0,34411.44921875,0.0,1576.47900390625,1.0,281.5557861328125,283.6190185546875,291.27398681640625,293.5391540527344,293.1499938964844,293.1499938964844,281.25,35914.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834792971611023,1.0,0.0,0.0,3.991134643554688,3.9911623001098633,1.0628843938320642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.56884765625,0.0,1946.1495361328125,1895.4371337890625,0.0,3249.177978515625,0.9819371104240416,1.0,0.0,3.0,1.0,0.0
12133020,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.9990000128746032,0.622221827507019,0.4970991909503937,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8419607281684875,0.3291056752204895,0.313547670841217,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8003283739089966,0.2797493040561676,0.1976539939641952,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7507327198982239,0.230748638510704,0.2212487757205963,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7309881448745728,0.2113279402256012,0.9638791680336,284.7379455566406,284.95001220703125,298.2885131835937,288.2549133300781,297.6421203613281,296.2336730957031,284.73651123046875,1.0,0.5007073879241943,0.5417561531066895,0.5417561531066895,1.0,1.0,-2.6332995891571045,1.0221459865570068,1.6111536026000977,0.4316941201686859,0.995104968547821,0.995104968547821,0.0,118.69458770751952,121.0,35224.36328125,0.0,1570.7882080078125,1.0,281.2557983398437,283.3686218261719,291.2831726074219,293.59716796875,293.1499938964844,293.1499938964844,280.95001220703125,36075.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923020958900452,1.0,0.0,0.0,3.988898992538452,3.988926410675049,1.0616938652674437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.13232421875,0.0,1944.5279541015625,1895.4371337890625,0.0,3331.7294921875,0.98152095079422,1.0,0.0,3.0,1.0,0.0
12133080,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.9990000128746032,0.622221827507019,0.4970991909503937,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8419607281684875,0.3291056752204895,0.313547670841217,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.8003283739089966,0.2797493040561676,0.1976539939641952,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7507327198982239,0.230748638510704,0.2212487757205963,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7309881448745728,0.2113279402256012,0.9638791680336,284.7379455566406,284.95001220703125,298.2885131835937,288.2549133300781,297.6421203613281,296.2336730957031,284.73651123046875,1.0,0.5007073879241943,0.5417561531066895,0.5417561531066895,1.0,1.0,-2.6332995891571045,1.0221459865570068,1.6111536026000977,0.4316941201686859,0.995104968547821,0.995104968547821,0.0,118.69458770751952,121.0,35224.36328125,0.0,1570.7882080078125,1.0,281.2557983398437,283.3686218261719,291.2831726074219,293.59716796875,293.1499938964844,293.1499938964844,280.95001220703125,36075.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923020958900452,1.0,0.0,0.0,3.988898992538452,3.988926410675049,1.0616938652674437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.13232421875,0.0,1944.5279541015625,1895.4371337890625,0.0,3331.7294921875,0.98152095079422,1.0,0.0,3.0,1.0,0.0
12133140,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.9990000128746032,0.6194922924041748,0.4998910129070282,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.840927243232727,0.3295928537845611,0.3140852153301239,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702209472656,0.7980638742446899,0.2789161801338196,0.1971287131309509,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.7490370869636536,0.230337768793106,0.2209256291389465,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719299316406,0.7286730408668518,0.2102579325437545,0.9593651294708252,284.5688171386719,284.95001220703125,298.33062744140625,288.2580261230469,297.6480407714844,296.2170715332031,284.5621643066406,1.0,0.5009250640869141,0.5414562821388245,0.5414562821388245,1.0,1.0,-2.6308555603027344,1.0206700563430786,1.6101855039596558,0.4307166635990143,0.990486979484558,0.990486979484558,0.0,119.4329833984375,121.0,36172.8359375,0.0,1570.713623046875,1.0,280.9788513183594,283.1588439941406,291.3155212402344,293.72088623046875,293.1499938964844,293.1499938964844,280.95001220703125,36194.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007734656333924,1.0,0.0,0.0,3.9844348430633545,3.984462261199951,1.0593188335406012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.6220703125,0.0,1939.6368408203125,1895.4371337890625,0.0,3410.793212890625,0.980562150478363,1.0,0.0,3.0,1.0,0.0
12133200,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.9990000128746032,0.6172675490379333,0.5022065043449402,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.8399534225463867,0.3299059569835663,0.3143826425075531,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.7962568998336792,0.2783546447753906,0.1967379748821258,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.7476568818092346,0.2300543189048767,0.220668688416481,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.7268949151039124,0.2095426619052887,0.9562057256698608,284.540283203125,284.95001220703125,298.35821533203125,288.26007080078125,297.6521911621094,296.2065734863281,284.5391845703125,1.0,0.5011901259422302,0.5412563681602478,0.5412563681602478,1.0,1.0,-2.6294198036193848,1.0197709798812866,1.609648823738098,0.4301028549671173,0.987976610660553,0.987976610660553,0.0,120.06956481933594,109.0,36214.20703125,0.0,1571.57861328125,1.0,280.95587158203125,283.1323547363281,291.29400634765625,293.6658935546875,293.1499938964844,293.1499938964844,280.6499938964844,36254.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021727442741394,1.0,0.0,0.0,3.9801180362701416,3.9801454544067374,1.0570248605290544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.82421875,0.0,1934.462890625,1895.4371337890625,0.0,3423.828857421875,0.9796385765075684,1.0,0.0,3.0,1.0,0.0
12133260,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33758544921875,0.9990000128746032,0.6119860410690308,0.4964831173419952,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3380126953125,0.8435119390487671,0.3305748999118805,0.3149837553501129,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382263183594,0.7979071140289307,0.2768641412258148,0.1956727355718612,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385009765625,0.7495443820953369,0.2292649447917938,0.2198847234249115,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.7274526953697205,0.2076742947101593,0.9476602077484132,284.3378601074219,284.95001220703125,298.4254455566406,288.26519775390625,297.6657409667969,296.1875915527344,284.3359680175781,1.0,0.4967685639858246,0.540513813495636,0.540513813495636,1.0,1.0,-2.610795259475708,1.0106130838394165,1.6001821756362915,0.4252882599830627,0.9781438112258912,0.9781438112258912,0.0,117.74217987060548,97.0,37053.84765625,0.0,1535.550537109375,1.0,280.6559143066406,282.892578125,291.30230712890625,293.73077392578125,293.1499938964844,293.1499938964844,280.3500061035156,36456.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127911329269408,1.0,0.0,0.0,3.963998556137085,3.964025735855103,1.0484801578058978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.55322265625,0.0,1915.0806884765625,1895.4371337890625,0.0,3522.488037109375,0.9761133790016174,1.0,0.0,3.0,1.0,0.0
12133320,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33758544921875,0.9990000128746032,0.6119860410690308,0.4964831173419952,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3380126953125,0.8435119390487671,0.3305748999118805,0.3149837553501129,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382263183594,0.7979071140289307,0.2768641412258148,0.1956727355718612,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385009765625,0.7495443820953369,0.2292649447917938,0.2198847234249115,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.7274526953697205,0.2076742947101593,0.9476602077484132,284.3378601074219,284.95001220703125,298.4254455566406,288.26519775390625,297.6657409667969,296.1875915527344,284.3359680175781,1.0,0.4967685639858246,0.540513813495636,0.540513813495636,1.0,1.0,-2.610795259475708,1.0106130838394165,1.6001821756362915,0.4252882599830627,0.9781438112258912,0.9781438112258912,0.0,117.74217987060548,97.0,37053.84765625,0.0,1535.550537109375,1.0,280.6559143066406,282.892578125,291.30230712890625,293.73077392578125,293.1499938964844,293.1499938964844,280.3500061035156,36456.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127911329269408,1.0,0.0,0.0,3.963998556137085,3.964025735855103,1.0484801578058978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.55322265625,0.0,1915.0806884765625,1895.4371337890625,0.0,3522.488037109375,0.9761133790016174,1.0,0.0,3.0,1.0,0.0
12133380,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234130859375,0.9990000128746032,0.6093072891235352,0.4822971224784851,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239013671875,0.8516954779624939,0.3310896456241607,0.3153469860553741,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241760253906,0.8041581511497498,0.2752618491649627,0.1944601982831955,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.12451171875,0.7555034756660461,0.2283776998519897,0.2189113497734069,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247253417969,0.7317178845405579,0.2057129889726638,0.9382107257843018,284.1237487792969,284.95001220703125,298.490234375,288.270263671875,297.6819763183594,296.1752014160156,284.121337890625,1.0,0.489080935716629,0.539771318435669,0.539771318435669,1.0,1.0,-2.580214023590088,0.9962640404701232,1.5839500427246094,0.417798787355423,0.96537446975708,0.96537446975708,0.0,112.58482360839844,100.0,37696.29296875,0.0,1471.5257568359375,1.0,280.35601806640625,282.6461486816406,291.3026733398437,293.7762145996094,293.1499938964844,293.1499938964844,280.04998779296875,36697.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224050641059875,1.0,0.0,0.0,3.93911075592041,3.9391376972198486,1.035355921885639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.91748046875,0.0,1884.8681640625,1895.4371337890625,0.0,3611.33740234375,0.9706364274024964,1.0,0.0,3.0,1.0,0.0
12133440,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234130859375,0.9990000128746032,0.6093072891235352,0.4822971224784851,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239013671875,0.8516954779624939,0.3310896456241607,0.3153469860553741,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241760253906,0.8041581511497498,0.2752618491649627,0.1944601982831955,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.12451171875,0.7555034756660461,0.2283776998519897,0.2189113497734069,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247253417969,0.7317178845405579,0.2057129889726638,0.9382107257843018,284.1237487792969,284.95001220703125,298.490234375,288.270263671875,297.6819763183594,296.1752014160156,284.121337890625,1.0,0.489080935716629,0.539771318435669,0.539771318435669,1.0,1.0,-2.580214023590088,0.9962640404701232,1.5839500427246094,0.417798787355423,0.96537446975708,0.96537446975708,0.0,112.58482360839844,100.0,37696.29296875,0.0,1471.5257568359375,1.0,280.35601806640625,282.6461486816406,291.3026733398437,293.7762145996094,293.1499938964844,293.1499938964844,280.04998779296875,36697.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224050641059875,1.0,0.0,0.0,3.93911075592041,3.9391376972198486,1.035355921885639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.91748046875,0.0,1884.8681640625,1895.4371337890625,0.0,3611.33740234375,0.9706364274024964,1.0,0.0,3.0,1.0,0.0
12133500,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.964599609375,0.9990000128746032,0.6088125109672546,0.4774921238422394,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96697998046875,0.8546367287635803,0.3313163816928863,0.3155399262905121,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96832275390625,0.8060797452926636,0.2744452059268951,0.1938725411891937,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700012207031,0.757448673248291,0.2279223650693893,0.2184466272592544,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9711303710937,0.7328740954399109,0.2047365456819534,0.9336330890655518,283.96612548828125,284.95001220703125,298.521728515625,288.2727966308594,297.6903076171875,296.1699523925781,283.9552001953125,1.0,0.4865089952945709,0.5394001007080078,0.5394001007080078,1.0,1.0,-2.5678954124450684,0.9904136061668396,1.5774816274642944,0.414503812789917,0.9572909474372864,0.9572909474372864,0.0,110.7926788330078,100.0,38420.89453125,0.0,1447.380126953125,1.0,280.09423828125,282.4518737792969,291.32818603515625,293.8966979980469,293.1499938964844,293.1499938964844,280.04998779296875,36846.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291143417358398,1.0,0.0,0.0,3.922985076904297,3.923012018203736,1.0268963706039358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.25927734375,0.0,1865.4183349609373,1895.4371337890625,0.0,3673.0205078125,0.9670601487159728,1.0,0.0,3.0,1.0,0.0
12133560,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.9990000128746032,0.6080594062805176,0.4747320115566253,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.8563664555549622,0.331492930650711,0.3156664371490478,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9132385253906,0.8067750334739685,0.2735854089260101,0.1932427734136581,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134826660156,0.7583193778991699,0.2274331152439117,0.2179478257894516,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136657714844,0.7330518364906311,0.203736200928688,0.928966462612152,283.91290283203125,284.95001220703125,298.5526123046875,288.2753295898437,297.6983337402344,296.1641845703125,283.91119384765625,1.0,0.4844802916049957,0.5393202900886536,0.5393202900886536,1.0,1.0,-2.557764768600464,0.9858801960945128,1.5718845129013062,0.4121420681476593,0.9497910141944884,0.9497910141944884,0.0,109.66871643066406,103.0,38351.06640625,0.0,1429.2003173828125,1.0,280.0562744140625,282.40643310546875,291.30047607421875,293.8128662109375,293.1499938964844,293.1499938964844,279.75,36981.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303683042526244,1.0,0.0,0.0,3.903788805007935,3.903815507888794,1.0168711241931303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.46826171875,0.0,1842.1343994140625,1895.4371337890625,0.0,3684.516845703125,0.9628446698188782,1.0,0.0,3.0,1.0,0.0
12133620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7163391113281,0.9990000128746032,0.6057454943656921,0.47272789478302,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167663574219,0.857799768447876,0.331774353981018,0.315943568944931,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.717041015625,0.8063864707946777,0.2720149755477905,0.1921533346176147,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71734619140625,0.7583984136581421,0.2265311628580093,0.2170968055725097,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71759033203125,0.73201984167099,0.2019232958555221,0.9208276867866516,283.71661376953125,284.95001220703125,298.6068725585937,288.2798767089844,297.7123413085937,296.15380859375,283.7146911621094,1.0,0.4820095896720886,0.5391761660575867,0.5391761660575867,1.0,1.0,-2.543574810028076,0.979526937007904,1.564047932624817,0.4087975919246673,0.9332697987556458,0.9332697987556458,0.0,108.62372589111328,103.0,39112.16015625,0.0,1406.2474365234375,1.0,279.75946044921875,282.1830749511719,291.3097229003906,293.873291015625,293.1499938964844,293.1499938964844,279.75,37286.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937979817390442,1.0,0.0,0.0,3.861443519592285,3.8614697456359854,9.94930246633885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.41015625,0.0,1791.5594482421875,1895.4371337890625,0.0,3754.06005859375,0.9534965753555298,1.0,0.0,3.0,1.0,0.0
12133680,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7132873535156,0.9990000128746032,0.6054419875144958,0.4727245271205902,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.8578237891197205,0.3318161368370056,0.3159683048725128,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137145996094,0.8062188029289246,0.2718596756458282,0.1920342594385147,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.7582931518554688,0.2264429181814193,0.2170032858848571,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7140808105469,0.7318059206008911,0.2017366141080856,0.9199484586715698,283.7134704589844,284.95001220703125,298.612548828125,288.2803649902344,297.7138977050781,296.15283203125,283.7122802734375,1.0,0.4818210005760193,0.5391607284545898,0.5391607284545898,1.0,1.0,-2.542288064956665,0.978948175907135,1.5633398294448853,0.4084874391555786,0.9316368699073792,0.9316368699073792,0.0,108.57901763916016,106.0,39094.44921875,0.0,1404.3941650390625,1.0,279.75653076171875,282.1810607910156,291.30340576171875,293.85906982421875,293.1499938964844,293.1499938964844,279.45001220703125,37310.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378049373626708,1.0,0.0,0.0,3.856405973434448,3.856432437896729,9.923361403707531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.55517578125,0.0,1785.5172119140625,1895.4371337890625,0.0,3752.466552734375,0.952383279800415,1.0,0.0,3.0,1.0,0.0
12133740,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250549316406,0.9990000128746032,0.6009146571159363,0.4744304418563843,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.8570607304573059,0.332077145576477,0.3162484169006347,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253295898437,0.8034992814064026,0.2701011002063751,0.1908307522535324,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.52545166015625,0.7563291788101196,0.2254187017679214,0.2160645276308059,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52557373046875,0.7287871837615967,0.1996978521347046,0.910965085029602,283.525146484375,284.95001220703125,298.6700744628906,288.28533935546875,297.7290954589844,296.14227294921875,283.52447509765625,1.0,0.4805562496185303,0.5390012264251709,0.5390012264251709,1.0,1.0,-2.5313034057617188,0.9739715456962584,1.5573318004608154,0.4057905375957489,0.91105318069458,0.91105318069458,0.0,108.68470001220705,109.0,39905.5,0.0,1390.742431640625,1.0,279.4568786621094,281.9710693359375,291.31036376953125,293.914794921875,293.1499938964844,293.1499938964844,279.1499938964844,37691.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456449747085572,1.0,0.0,0.0,3.794938325881958,3.794964075088501,9.609543667465914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.15966796875,0.0,1713.635986328125,1895.4371337890625,0.0,3823.645263671875,0.9388236403465272,1.0,0.0,3.0,1.0,0.0
12133800,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250549316406,0.9990000128746032,0.6009146571159363,0.4744304418563843,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.8570607304573059,0.332077145576477,0.3162484169006347,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253295898437,0.8034992814064026,0.2701011002063751,0.1908307522535324,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.52545166015625,0.7563291788101196,0.2254187017679214,0.2160645276308059,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52557373046875,0.7287871837615967,0.1996978521347046,0.910965085029602,283.525146484375,284.95001220703125,298.6700744628906,288.28533935546875,297.7290954589844,296.14227294921875,283.52447509765625,1.0,0.4805562496185303,0.5390012264251709,0.5390012264251709,1.0,1.0,-2.5313034057617188,0.9739715456962584,1.5573318004608154,0.4057905375957489,0.91105318069458,0.91105318069458,0.0,108.68470001220705,109.0,39905.5,0.0,1390.742431640625,1.0,279.4568786621094,281.9710693359375,291.31036376953125,293.914794921875,293.1499938964844,293.1499938964844,279.1499938964844,37691.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456449747085572,1.0,0.0,0.0,3.794938325881958,3.794964075088501,9.609543667465914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.15966796875,0.0,1713.635986328125,1895.4371337890625,0.0,3823.645263671875,0.9388236403465272,1.0,0.0,3.0,1.0,0.0
12133860,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3485107421875,0.9990000128746032,0.5945013761520386,0.4787808060646057,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3486022949219,0.8547421097755432,0.3322930634021759,0.3165113925933838,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.34869384765625,0.7992668747901917,0.2683289349079132,0.1896349191665649,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3487854003906,0.7530359029769897,0.2243742495775222,0.2151326984167099,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.7244913578033447,0.1976053565740585,0.9018983840942384,283.3485717773437,284.95001220703125,298.7252197265625,288.290283203125,297.7439880371094,296.1328430175781,283.3482360839844,1.0,0.4802752733230591,0.5386987328529358,0.5386987328529358,1.0,1.0,-2.5233938694000244,0.9701441526412964,1.553249716758728,0.4035614728927612,0.8882054090499878,0.8882054090499878,0.0,109.64425659179688,112.0,40685.5625,0.0,1384.775146484375,1.0,279.1573791503906,281.77392578125,291.3168640136719,293.97076416015625,293.1499938964844,293.1499938964844,279.45001220703125,38131.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537751078605652,1.0,0.0,0.0,3.7170779705047607,3.7171030044555664,9.219272669724888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.6552734375,0.0,1625.322998046875,1895.4371337890625,0.0,3896.90673828125,0.9216840863227844,1.0,0.0,3.0,1.0,0.0
12133920,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3485107421875,0.9990000128746032,0.5945013761520386,0.4787808060646057,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3486022949219,0.8547421097755432,0.3322930634021759,0.3165113925933838,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.34869384765625,0.7992668747901917,0.2683289349079132,0.1896349191665649,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3487854003906,0.7530359029769897,0.2243742495775222,0.2151326984167099,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.7244913578033447,0.1976053565740585,0.9018983840942384,283.3485717773437,284.95001220703125,298.7252197265625,288.290283203125,297.7439880371094,296.1328430175781,283.3482360839844,1.0,0.4802752733230591,0.5386987328529358,0.5386987328529358,1.0,1.0,-2.5233938694000244,0.9701441526412964,1.553249716758728,0.4035614728927612,0.8882054090499878,0.8882054090499878,0.0,109.64425659179688,112.0,40685.5625,0.0,1384.775146484375,1.0,279.1573791503906,281.77392578125,291.3168640136719,293.97076416015625,293.1499938964844,293.1499938964844,279.45001220703125,38131.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537751078605652,1.0,0.0,0.0,3.7170779705047607,3.7171030044555664,9.219272669724888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.6552734375,0.0,1625.322998046875,1895.4371337890625,0.0,3896.90673828125,0.9216840863227844,1.0,0.0,3.0,1.0,0.0
12133980,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5654602050781,0.9990000128746032,0.5894946455955505,0.4834172427654266,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647277832031,0.8529255390167236,0.3336937129497528,0.3174911141395569,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5642395019531,0.7956792116165161,0.2677437365055084,0.188977301120758,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5637512207031,0.7502442002296448,0.2241918593645095,0.214722990989685,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5633239746094,0.7205583453178406,0.1962670087814331,0.8948962688446045,283.56494140625,284.95001220703125,298.7779846191406,288.295166015625,297.7644958496094,296.1336364746094,283.56854248046875,1.0,0.4808193147182464,0.5383961796760559,0.5383961796760559,1.0,1.0,-2.52043890953064,0.9684744477272034,1.5519644021987915,0.4023191034793854,0.8714000582695007,0.8714000582695007,0.0,110.8587875366211,100.0,39436.44140625,0.0,1386.234619140625,1.0,279.4423522949219,282.0293884277344,291.2296447753906,293.7377319335937,293.1499938964844,293.1499938964844,279.75,38168.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936220109462738,1.0,0.0,0.0,3.635364532470703,3.635388851165772,8.818388437248359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.76416015625,0.0,1533.104736328125,1895.4371337890625,0.0,3738.01953125,0.9035265445709229,1.0,0.0,3.0,1.0,0.0
12134040,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5654602050781,0.9990000128746032,0.5894946455955505,0.4834172427654266,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647277832031,0.8529255390167236,0.3336937129497528,0.3174911141395569,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5642395019531,0.7956792116165161,0.2677437365055084,0.188977301120758,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5637512207031,0.7502442002296448,0.2241918593645095,0.214722990989685,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5633239746094,0.7205583453178406,0.1962670087814331,0.8948962688446045,283.56494140625,284.95001220703125,298.7779846191406,288.295166015625,297.7644958496094,296.1336364746094,283.56854248046875,1.0,0.4808193147182464,0.5383961796760559,0.5383961796760559,1.0,1.0,-2.52043890953064,0.9684744477272034,1.5519644021987915,0.4023191034793854,0.8714000582695007,0.8714000582695007,0.0,110.8587875366211,100.0,39436.44140625,0.0,1386.234619140625,1.0,279.4423522949219,282.0293884277344,291.2296447753906,293.7377319335937,293.1499938964844,293.1499938964844,279.75,38168.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936220109462738,1.0,0.0,0.0,3.635364532470703,3.635388851165772,8.818388437248359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.76416015625,0.0,1533.104736328125,1895.4371337890625,0.0,3738.01953125,0.9035265445709229,1.0,0.0,3.0,1.0,0.0
12134100,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7276916503906,0.9990000128746032,0.5882001519203186,0.4805905818939209,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72509765625,0.8553532361984253,0.334850400686264,0.3184053003787994,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232971191406,0.797263503074646,0.2679074108600616,0.188964307308197,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72149658203125,0.7517796158790588,0.2244580090045929,0.214830532670021,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7198791503906,0.7213533520698547,0.1959496885538101,0.8927913904190063,283.725830078125,284.95001220703125,298.803466796875,288.297607421875,297.7772521972656,296.138916015625,283.73834228515625,1.0,0.4792203903198242,0.5382449626922607,0.5382449626922607,1.0,1.0,-2.515737771987915,0.9662137627601624,1.549523949623108,0.4011826813220978,0.8647891283035278,0.8647891283035278,0.0,109.89893341064452,100.0,38406.03515625,0.0,1376.1326904296875,1.0,279.6979064941406,282.2292785644531,291.19366455078125,293.57781982421875,293.1499938964844,293.1499938964844,279.75,38104.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923820734024048,1.0,0.0,0.0,3.5957396030426025,3.5957634449005127,8.627197871646786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.6279296875,0.0,1489.1456298828125,1895.4371337890625,0.0,3624.376220703125,0.8947161436080933,1.0,0.0,3.0,1.0,0.0
12134160,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7943420410156,0.9990000128746032,0.5883333086967468,0.4743354320526123,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.79376220703125,0.8600594401359558,0.3362385034561157,0.3195655345916748,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7933349609375,0.8010907769203186,0.2682951390743255,0.1891274452209472,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7929077148437,0.7553062438964844,0.224917784333229,0.2151247859001159,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79254150390625,0.7240098714828491,0.1958513855934143,0.8916131854057312,283.7939147949219,284.95001220703125,298.8283386230469,288.3000183105469,297.7913818359375,296.1470031738281,283.796875,1.0,0.476790577173233,0.5380244851112366,0.5380244851112366,1.0,1.0,-2.5087532997131348,0.962885856628418,1.5458674430847168,0.3993813097476959,0.8578181266784668,0.8578181266784668,0.0,107.89678955078124,103.0,38176.91796875,0.0,1358.733154296875,1.0,279.7412109375,282.3001708984375,291.2191162109375,293.6317443847656,293.1499938964844,293.1499938964844,280.04998779296875,38041.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165267944335938,1.0,0.0,0.0,3.558237314224243,3.558260679244995,8.448178618891689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.2939453125,0.0,1448.34228515625,1895.4371337890625,0.0,3557.071533203125,0.886299192905426,1.0,0.0,3.0,1.0,0.0
12134220,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0236511230469,0.9990000128746032,0.5908576846122742,0.4677242934703827,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.8665706515312195,0.3394326567649841,0.3223596811294555,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.8059068918228149,0.2694551050662994,0.1897870004177093,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02197265625,0.7599626779556274,0.2262139469385147,0.2161513864994049,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215148925781,0.7272143363952637,0.1961402893066406,0.8918196558952332,284.0231628417969,284.95001220703125,298.8763427734375,288.3048095703125,297.8215026855469,296.166748046875,284.02685546875,1.0,0.4754217267036438,0.5375835299491882,0.5375835299491882,1.0,1.0,-2.50642466545105,0.9613133668899536,1.5451112985610962,0.3979898989200592,0.8472505211830139,0.8472505211830139,0.0,105.95962524414062,106.0,37106.5390625,0.0,1347.539794921875,1.0,280.0406188964844,282.5761413574219,291.2322998046875,293.5708312988281,293.1499938964844,293.1499938964844,280.3500061035156,37810.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990854620933533,1.0,0.0,0.0,3.489264249801636,3.489287137985229,8.123834049911238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.1240234375,0.0,1374.53857421875,1895.4371337890625,0.0,3395.05810546875,0.8708442449569702,1.0,0.0,3.0,1.0,0.0
12134280,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0236511230469,0.9990000128746032,0.5908576846122742,0.4677242934703827,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0229797363281,0.8665706515312195,0.3394326567649841,0.3223596811294555,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.8059068918228149,0.2694551050662994,0.1897870004177093,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02197265625,0.7599626779556274,0.2262139469385147,0.2161513864994049,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215148925781,0.7272143363952637,0.1961402893066406,0.8918196558952332,284.0231628417969,284.95001220703125,298.8763427734375,288.3048095703125,297.8215026855469,296.166748046875,284.02685546875,1.0,0.4754217267036438,0.5375835299491882,0.5375835299491882,1.0,1.0,-2.50642466545105,0.9613133668899536,1.5451112985610962,0.3979898989200592,0.8472505211830139,0.8472505211830139,0.0,105.95962524414062,106.0,37106.5390625,0.0,1347.539794921875,1.0,280.0406188964844,282.5761413574219,291.2322998046875,293.5708312988281,293.1499938964844,293.1499938964844,280.3500061035156,37810.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990854620933533,1.0,0.0,0.0,3.489264249801636,3.489287137985229,8.123834049911238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.1240234375,0.0,1374.53857421875,1895.4371337890625,0.0,3395.05810546875,0.8708442449569702,1.0,0.0,3.0,1.0,0.0
12134340,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21942138671875,0.9990000128746032,0.5931012630462646,0.4652526378631592,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.218017578125,0.870061457157135,0.3418709635734558,0.3245304524898529,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169189453125,0.8082475662231445,0.2704773843288421,0.1904155164957046,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158508300781,0.7623862624168396,0.2273243814706802,0.2170944511890411,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2147827148437,0.7288057208061218,0.1966166049242019,0.8934165835380554,284.2183837890625,284.95001220703125,298.9076232910156,288.3080139160156,297.8410949707031,296.1792907714844,284.2260437011719,1.0,0.4755240976810455,0.5372836589813232,0.5372836589813232,1.0,1.0,-2.509865522384644,0.9624158143997192,1.5474495887756348,0.3981765210628509,0.8423410654067993,0.8423410654067993,0.0,105.38290405273438,106.0,36188.99609375,0.0,1349.3961181640625,1.0,280.31982421875,282.81402587890625,291.2235412597656,293.4778747558594,293.1499938964844,293.1499938964844,280.3500061035156,37576.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865693807601929,1.0,0.0,0.0,3.449003458023072,3.449025630950928,7.937441637295706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.72021484375,0.0,1331.9847412109375,1895.4371337890625,0.0,3278.110595703125,0.8617851138114929,1.0,0.0,3.0,1.0,0.0
12134400,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543640136719,0.9990000128746032,0.5941910147666931,0.4644518494606018,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25372314453125,0.8715711236000061,0.3430644869804382,0.3256470263004303,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2532043457031,0.8092163801193237,0.2709976434707641,0.1907741278409958,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.25274658203125,0.763426661491394,0.2278895676136016,0.217614933848381,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.25225830078125,0.7294808030128479,0.196892037987709,0.894562304019928,284.2538757324219,284.95001220703125,298.9219665527344,288.3095092773437,297.8503112792969,296.18536376953125,284.2575378417969,1.0,0.4758231341838836,0.5371425747871399,0.5371425747871399,1.0,1.0,-2.5126760005950928,0.9634507298469543,1.5492252111434937,0.3985209167003631,0.8397780060768127,0.8397780060768127,0.0,105.25206756591795,109.0,36141.60546875,0.0,1352.3702392578125,1.0,280.3399963378906,282.8507995605469,291.2493896484375,293.52703857421875,293.1499938964844,293.1499938964844,280.6499938964844,37496.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843372464179993,1.0,0.0,0.0,3.431933879852295,3.431956052780152,7.859069341975555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.5419921875,0.0,1314.3486328125,1895.4371337890625,0.0,3257.212890625,0.8579220175743103,1.0,0.0,3.0,1.0,0.0
12134460,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825439453125,0.9990000128746032,0.5976336598396301,0.4636568427085876,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48193359375,0.8753440380096436,0.3470070958137512,0.3292773962020874,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8113502264022827,0.2728033363819122,0.1919803619384765,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809265136719,0.7659106850624084,0.2298270314931869,0.2193751633167266,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.7309454083442688,0.1979251950979232,0.898863673210144,284.4820556640625,284.95001220703125,298.9652099609375,288.3141174316406,297.87939453125,296.2056579589844,284.4857177734375,1.0,0.4775946140289306,0.5366341471672058,0.5366341471672058,1.0,1.0,-2.524810075759888,0.9680450558662416,1.5567649602890017,0.4002203941345215,0.8353209495544434,0.8353209495544434,0.0,105.42608642578124,112.0,35263.0859375,0.0,1368.4521484375,1.0,280.6394348144531,283.1207275390625,291.26318359375,293.4864501953125,293.1499938964844,293.1499938964844,280.95001220703125,37128.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714680075645447,1.0,0.0,0.0,3.3883306980133057,3.388352394104004,7.660637493245304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.25537109375,0.0,1268.9093017578125,1895.4371337890625,0.0,3136.580810546875,0.8480000495910645,1.0,0.0,3.0,1.0,0.0
