time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134520,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825439453125,0.9990000128746032,0.5976336598396301,0.4636568427085876,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48193359375,0.8753440380096436,0.3470070958137512,0.3292773962020874,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8113502264022827,0.2728033363819122,0.1919803619384765,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809265136719,0.7659106850624084,0.2298270314931869,0.2193751633167266,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804382324219,0.7309454083442688,0.1979251950979232,0.898863673210144,284.4820556640625,284.95001220703125,298.9652099609375,288.3141174316406,297.87939453125,296.2056579589844,284.4857177734375,1.0,0.4775946140289306,0.5366341471672058,0.5366341471672058,1.0,1.0,-2.524810075759888,0.9680450558662416,1.5567649602890017,0.4002203941345215,0.8353209495544434,0.8353209495544434,0.0,105.42608642578124,112.0,35263.0859375,0.0,1368.4521484375,1.0,280.6394348144531,283.1207275390625,291.26318359375,293.4864501953125,293.1499938964844,293.1499938964844,280.95001220703125,37128.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714680075645447,1.0,0.0,0.0,3.3883306980133057,3.388352394104004,7.660637493245304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.25537109375,0.0,1268.9093017578125,1895.4371337890625,0.0,3136.580810546875,0.8480000495910645,1.0,0.0,3.0,1.0,0.0
12134580,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9990000128746032,0.6009044051170349,0.4647961258888244,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8781195282936096,0.3512160181999206,0.3331837058067322,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.8125941753387451,0.2748352587223053,0.1933619976043701,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.7675935626029968,0.2319775968790054,0.2213641703128814,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7317296266555786,0.1991561353206634,0.9042137861251832,284.71337890625,284.95001220703125,299.0061340332031,288.3186340332031,297.9082946777344,296.22686767578125,284.717041015625,1.0,0.4804043173789978,0.5361257791519165,0.5361257791519165,1.0,1.0,-2.541346549987793,0.9745372533798218,1.5668091773986816,0.4028524160385132,0.833959698677063,0.833959698677063,0.0,106.28166198730467,115.0,34578.03125,0.0,1393.26220703125,1.0,280.93902587890625,283.39215087890625,291.2755126953125,293.4534606933594,293.1499938964844,293.1499938964844,281.25,36722.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600689768791199,1.0,0.0,0.0,3.3599796295166016,3.3600010871887207,7.532976269430947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.294921875,0.0,1238.7861328125,1895.4371337890625,0.0,3029.651611328125,0.8414129614830017,1.0,0.0,3.0,1.0,0.0
12134640,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.9990000128746032,0.6009044051170349,0.4647961258888244,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8781195282936096,0.3512160181999206,0.3331837058067322,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.8125941753387451,0.2748352587223053,0.1933619976043701,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.7675935626029968,0.2319775968790054,0.2213641703128814,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7317296266555786,0.1991561353206634,0.9042137861251832,284.71337890625,284.95001220703125,299.0061340332031,288.3186340332031,297.9082946777344,296.22686767578125,284.717041015625,1.0,0.4804043173789978,0.5361257791519165,0.5361257791519165,1.0,1.0,-2.541346549987793,0.9745372533798218,1.5668091773986816,0.4028524160385132,0.833959698677063,0.833959698677063,0.0,106.28166198730467,115.0,34578.03125,0.0,1393.26220703125,1.0,280.93902587890625,283.39215087890625,291.2755126953125,293.4534606933594,293.1499938964844,293.1499938964844,281.25,36722.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600689768791199,1.0,0.0,0.0,3.3599796295166016,3.3600010871887207,7.532976269430947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.294921875,0.0,1238.7861328125,1895.4371337890625,0.0,3029.651611328125,0.8414129614830017,1.0,0.0,3.0,1.0,0.0
12134700,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.6024298071861267,0.4659811556339264,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8791659474372864,0.3534000813961029,0.3352060914039612,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8129207491874695,0.2759178876876831,0.1940961331129074,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7681595087051392,0.2331151366233825,0.2224177420139312,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7318845987319946,0.199825182557106,0.9071421027183532,284.87017822265625,284.95001220703125,299.0257263183594,288.32086181640625,297.9222717285156,296.2372131347656,284.8829650878906,1.0,0.4821155667304992,0.5358716249465942,0.5358716249465942,1.0,1.0,-2.550865173339844,0.9783214330673218,1.5725436210632324,0.4044345617294311,0.8349328637123108,0.8349328637123108,0.0,106.92312622070312,115.0,33968.80078125,0.0,1408.3204345703125,1.0,281.1900634765625,283.5879821777344,291.2571716308594,293.3492431640625,293.1499938964844,293.1499938964844,281.25,36497.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527392148971558,1.0,0.0,0.0,3.351553678512573,3.3515748977661133,7.495241902688576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.603515625,0.0,1229.208984375,1895.4371337890625,0.0,2960.93359375,0.8394131064414978,1.0,0.0,3.0,1.0,0.0
12134760,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.603979229927063,0.4673283994197845,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8802098035812378,0.3556800782680511,0.337350070476532,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8132616281509399,0.2770861685276031,0.1949104219675064,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7687338590621948,0.2343246638774871,0.2235588729381561,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.732049286365509,0.2005576491355896,0.910429298877716,284.9442138671875,284.95001220703125,299.0447082519531,288.3230285644531,297.9361572265625,296.2480163574219,284.9477233886719,1.0,0.4840067923069,0.5353904366493225,0.5353904366493225,1.0,1.0,-2.561357259750366,0.9822264313697816,1.5791308879852295,0.4059192538261413,0.8356886506080627,0.8356886506080627,0.0,107.6441650390625,118.0,34006.1484375,0.0,1425.09716796875,1.0,281.23876953125,283.6607360839844,291.2890319824219,293.4311218261719,293.1499938964844,293.1499938964844,281.54998779296875,36296.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850517988204956,1.0,0.0,0.0,3.347804546356201,3.347825765609741,7.478482189071656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.07421875,0.0,1224.2652587890625,1895.4371337890625,0.0,2940.122314453125,0.8383722901344299,1.0,0.0,3.0,1.0,0.0
12134820,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9990000128746032,0.6068399548530579,0.4708766639232635,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.8818188905715942,0.3603594899177551,0.3417388796806335,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8135412335395813,0.2795189321041107,0.1966000497341156,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.7695003747940063,0.2368350327014923,0.225926399230957,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.7320537567138672,0.2021001428365707,0.9173600077629088,285.169677734375,284.95001220703125,299.0809631347656,288.3273010253906,297.9623107910156,296.2681579589844,285.17291259765625,1.0,0.4882158637046814,0.5344280004501343,0.5344280004501343,1.0,1.0,-2.584093809127808,0.9907344579696656,1.5933594703674316,0.4092081487178802,0.840387225151062,0.840387225151062,0.0,109.39185333251952,121.0,33484.31640625,0.0,1462.6884765625,1.0,281.5387268066406,283.9211730957031,291.3002014160156,293.4104919433594,293.1499938964844,293.1499938964844,281.8500061035156,35872.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423718214035034,1.0,0.0,0.0,3.351681709289551,3.351702928543091,7.495814315916505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.50830078125,0.0,1225.03515625,1895.4371337890625,0.0,2863.8828125,0.8388752341270447,1.0,0.0,3.0,1.0,0.0
12134880,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9990000128746032,0.6068399548530579,0.4708766639232635,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.8818188905715942,0.3603594899177551,0.3417388796806335,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8135412335395813,0.2795189321041107,0.1966000497341156,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686706542969,0.7695003747940063,0.2368350327014923,0.225926399230957,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.7320537567138672,0.2021001428365707,0.9173600077629088,285.169677734375,284.95001220703125,299.0809631347656,288.3273010253906,297.9623107910156,296.2681579589844,285.17291259765625,1.0,0.4882158637046814,0.5344280004501343,0.5344280004501343,1.0,1.0,-2.584093809127808,0.9907344579696656,1.5933594703674316,0.4092081487178802,0.840387225151062,0.840387225151062,0.0,109.39185333251952,121.0,33484.31640625,0.0,1462.6884765625,1.0,281.5387268066406,283.9211730957031,291.3002014160156,293.4104919433594,293.1499938964844,293.1499938964844,281.8500061035156,35872.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423718214035034,1.0,0.0,0.0,3.351681709289551,3.351702928543091,7.495814315916505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.50830078125,0.0,1225.03515625,1895.4371337890625,0.0,2863.8828125,0.8388752341270447,1.0,0.0,3.0,1.0,0.0
12134940,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.9990000128746032,0.6096898317337036,0.4750553369522095,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.8832069039344788,0.3653106391429901,0.3463649451732635,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.8136662244796753,0.2821837067604065,0.1984395086765289,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.7701113224029541,0.2395428270101547,0.2284704446792602,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.7319383025169373,0.2038161754608154,0.9250274300575256,285.41424560546875,284.95001220703125,299.1148986816406,288.3314208984375,297.9873962402344,296.287841796875,285.4175720214844,1.0,0.4928974509239197,0.5334656238555908,0.5334656238555908,1.0,1.0,-2.6091508865356445,1.000219464302063,1.608931541442871,0.4129603803157806,0.8484857082366943,0.8484857082366943,0.0,111.41080474853516,124.0,33163.1953125,0.0,1505.2178955078125,1.0,281.8388366699219,284.18438720703125,291.3114929199219,293.3987731933594,293.1499938964844,293.1499938964844,282.1499938964844,35435.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354929089546204,1.0,0.0,0.0,3.37190318107605,3.371924638748169,7.586535843984166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.61669921875,0.0,1241.322265625,1895.4371337890625,0.0,2799.635986328125,0.8429887890815735,1.0,0.0,3.0,1.0,0.0
12135000,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.9990000128746032,0.6096898317337036,0.4750553369522095,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141540527344,0.8832069039344788,0.3653106391429901,0.3463649451732635,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.8136662244796753,0.2821837067604065,0.1984395086765289,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.7701113224029541,0.2395428270101547,0.2284704446792602,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.7319383025169373,0.2038161754608154,0.9250274300575256,285.41424560546875,284.95001220703125,299.1148986816406,288.3314208984375,297.9873962402344,296.287841796875,285.4175720214844,1.0,0.4928974509239197,0.5334656238555908,0.5334656238555908,1.0,1.0,-2.6091508865356445,1.000219464302063,1.608931541442871,0.4129603803157806,0.8484857082366943,0.8484857082366943,0.0,111.41080474853516,124.0,33163.1953125,0.0,1505.2178955078125,1.0,281.8388366699219,284.18438720703125,291.3114929199219,293.3987731933594,293.1499938964844,293.1499938964844,282.1499938964844,35435.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354929089546204,1.0,0.0,0.0,3.37190318107605,3.371924638748169,7.586535843984166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.61669921875,0.0,1241.322265625,1895.4371337890625,0.0,2799.635986328125,0.8429887890815735,1.0,0.0,3.0,1.0,0.0
12135060,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.9990000128746032,0.6127468943595886,0.4794822633266449,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.8846688270568848,0.3705708980560303,0.3512896001338959,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.8139024972915649,0.285114586353302,0.2004697620868683,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.7708233594894409,0.24247807264328,0.23123399913311,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.7319353222846985,0.2057386189699173,0.933635115623474,285.6613464355469,284.95001220703125,299.1465148925781,288.3353576660156,298.0115051269531,296.3077697753906,285.6643371582031,1.0,0.4979733526706695,0.5322304964065552,0.5322304964065552,1.0,1.0,-2.636488676071167,1.0102741718292236,1.626214623451233,0.4167803227901459,0.8599370121955872,0.8599370121955872,0.0,113.5979232788086,127.0,32922.09765625,0.0,1552.388671875,1.0,282.13922119140625,284.4435119628906,291.3241577148437,293.3959655761719,293.1499938964844,293.1499938964844,282.45001220703125,35012.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303943276405334,1.0,0.0,0.0,3.408172607421875,3.408194065093994,7.750620625301963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.09423828125,0.0,1273.4964599609375,1895.4371337890625,0.0,2752.116455078125,0.8506838083267212,1.0,0.0,3.0,1.0,0.0
12135120,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.9990000128746032,0.6127468943595886,0.4794822633266449,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.8846688270568848,0.3705708980560303,0.3512896001338959,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.8139024972915649,0.285114586353302,0.2004697620868683,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.7708233594894409,0.24247807264328,0.23123399913311,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.7319353222846985,0.2057386189699173,0.933635115623474,285.6613464355469,284.95001220703125,299.1465148925781,288.3353576660156,298.0115051269531,296.3077697753906,285.6643371582031,1.0,0.4979733526706695,0.5322304964065552,0.5322304964065552,1.0,1.0,-2.636488676071167,1.0102741718292236,1.626214623451233,0.4167803227901459,0.8599370121955872,0.8599370121955872,0.0,113.5979232788086,127.0,32922.09765625,0.0,1552.388671875,1.0,282.13922119140625,284.4435119628906,291.3241577148437,293.3959655761719,293.1499938964844,293.1499938964844,282.45001220703125,35012.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303943276405334,1.0,0.0,0.0,3.408172607421875,3.408194065093994,7.750620625301963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.09423828125,0.0,1273.4964599609375,1895.4371337890625,0.0,2752.116455078125,0.8506838083267212,1.0,0.0,3.0,1.0,0.0
12135180,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.9990000128746032,0.6159725785255432,0.4840944409370422,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8861841559410095,0.3760552108287811,0.3564482033252716,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.8142384886741638,0.2882604598999023,0.2026586085557937,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7716338038444519,0.2456050962209701,0.2341878712177276,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7320436835289001,0.2078351229429245,0.94306880235672,285.90283203125,284.95001220703125,299.1758117675781,288.3391418457031,298.0344543457031,296.3271789550781,285.9054870605469,1.0,0.5033756494522095,0.5309953689575195,0.5309953689575195,1.0,1.0,-2.665743112564087,1.0210987329483032,1.644644260406494,0.4209517240524292,0.8745788931846619,0.8745788931846619,0.0,115.92698669433594,130.0,32703.41015625,0.0,1603.790771484375,1.0,282.4395751953125,284.6955261230469,291.3341979980469,293.3932800292969,293.1499938964844,293.1499938964844,282.75,34628.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265358209609985,1.0,0.0,0.0,3.4588544368743896,3.458876371383667,7.982848160281719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.02099609375,0.0,1321.0001220703125,1895.4371337890625,0.0,2716.2216796875,0.8616439700126648,1.0,0.0,3.0,1.0,0.0
12135240,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031677246094,0.9990000128746032,0.6159725785255432,0.4840944409370422,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8861841559410095,0.3760552108287811,0.3564482033252716,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.8142384886741638,0.2882604598999023,0.2026586085557937,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.7716338038444519,0.2456050962209701,0.2341878712177276,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7320436835289001,0.2078351229429245,0.94306880235672,285.90283203125,284.95001220703125,299.1758117675781,288.3391418457031,298.0344543457031,296.3271789550781,285.9054870605469,1.0,0.5033756494522095,0.5309953689575195,0.5309953689575195,1.0,1.0,-2.665743112564087,1.0210987329483032,1.644644260406494,0.4209517240524292,0.8745788931846619,0.8745788931846619,0.0,115.92698669433594,130.0,32703.41015625,0.0,1603.790771484375,1.0,282.4395751953125,284.6955261230469,291.3341979980469,293.3932800292969,293.1499938964844,293.1499938964844,282.75,34628.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265358209609985,1.0,0.0,0.0,3.4588544368743896,3.458876371383667,7.982848160281719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.02099609375,0.0,1321.0001220703125,1895.4371337890625,0.0,2716.2216796875,0.8616439700126648,1.0,0.0,3.0,1.0,0.0
12135300,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.9990000128746032,0.617599606513977,0.486537754535675,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722045898437,0.8868675231933594,0.3788455426692962,0.3590551018714905,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.8143644332885742,0.2898869514465332,0.20377978682518,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.772002637386322,0.2472192943096161,0.2357037663459777,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.7320742607116699,0.2089282572269439,0.9479569792747498,286.0725402832031,284.95001220703125,299.1896057128906,288.3409423828125,298.0451965332031,296.336181640625,286.0849304199219,1.0,0.5061756372451782,0.5303778052330017,0.5303778052330017,1.0,1.0,-2.680853843688965,1.0267014503479004,1.6541523933410645,0.4231258928775787,0.883694052696228,0.883694052696228,0.0,117.15728759765624,130.0,32328.990234375,0.0,1630.86376953125,1.0,282.693603515625,284.8860168457031,291.3108215332031,293.2965393066406,293.1499938964844,293.1499938964844,282.75,34442.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223293423652649,1.0,0.0,0.0,3.488715410232544,3.4887375831604004,8.121277801365068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.6318359375,0.0,1349.884033203125,1895.4371337890625,0.0,2677.16259765625,0.8681939840316772,1.0,0.0,3.0,1.0,0.0
12135360,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.9990000128746032,0.6193497776985168,0.4888392686843872,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.8877339363098145,0.3817248940467834,0.3617838621139526,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396484375,0.8146709203720093,0.2915960848331451,0.2049845159053802,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.7725419998168945,0.2489036619663238,0.2373095452785492,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.7322574257850647,0.2100844830274582,0.9532145857810974,286.1401062011719,284.95001220703125,299.20281982421875,288.3426818847656,298.05596923828125,296.3458251953125,286.1424560546875,1.0,0.5090459585189819,0.5296362638473511,0.5296362638473511,1.0,1.0,-2.6965928077697754,1.0323879718780518,1.6642048358917236,0.4252415299415588,0.8923641443252563,0.8923641443252563,0.0,118.3750991821289,133.0,32498.111328125,0.0,1659.0618896484375,1.0,282.740234375,284.9423828125,291.3410949707031,293.38824462890625,293.1499938964844,293.1499938964844,283.04998779296875,34298.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232868909835815,1.0,0.0,0.0,3.521862506866455,3.52188491821289,8.276335847767768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.1640625,0.0,1382.941162109375,1895.4371337890625,0.0,2686.046875,0.875437319278717,1.0,0.0,3.0,1.0,0.0
12135420,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744506835937,0.9990000128746032,0.6229245662689209,0.4936287701129913,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.8893811106681824,0.3876023292541504,0.3673102557659149,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.8152281045913696,0.2951097786426544,0.2074364125728607,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.7735759019851685,0.2523627579212188,0.2405852973461151,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.7326010465621948,0.2124786972999572,0.964019536972046,286.37420654296875,284.95001220703125,299.2275390625,288.34600830078125,298.0762023925781,296.3640441894531,286.3763122558594,1.0,0.5149402618408203,0.5281533002853394,0.5281533002853394,1.0,1.0,-2.7288551330566406,1.0440256595611572,1.684829592704773,0.4295756816864013,0.9132593274116516,0.9132593274116516,0.0,120.91311645507812,136.0,32299.986328125,0.0,1717.9815673828125,1.0,283.0409240722656,285.1856384277344,291.3460693359375,293.3815002441406,293.1499938964844,293.1499938964844,282.75,34033.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820284903049469,1.0,0.0,0.0,3.5947201251983643,3.594743251800537,8.622305927019625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.40234375,0.0,1458.0413818359375,1895.4371337890625,0.0,2658.208740234375,0.8915344476699829,1.0,0.0,3.0,1.0,0.0
12135480,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3744506835937,0.9990000128746032,0.6229245662689209,0.4936287701129913,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.8893811106681824,0.3876023292541504,0.3673102557659149,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.8152281045913696,0.2951097786426544,0.2074364125728607,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37353515625,0.7735759019851685,0.2523627579212188,0.2405852973461151,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.7326010465621948,0.2124786972999572,0.964019536972046,286.37420654296875,284.95001220703125,299.2275390625,288.34600830078125,298.0762023925781,296.3640441894531,286.3763122558594,1.0,0.5149402618408203,0.5281533002853394,0.5281533002853394,1.0,1.0,-2.7288551330566406,1.0440256595611572,1.684829592704773,0.4295756816864013,0.9132593274116516,0.9132593274116516,0.0,120.91311645507812,136.0,32299.986328125,0.0,1717.9815673828125,1.0,283.0409240722656,285.1856384277344,291.3460693359375,293.3815002441406,293.1499938964844,293.1499938964844,282.75,34033.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820284903049469,1.0,0.0,0.0,3.5947201251983643,3.594743251800537,8.622305927019625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.40234375,0.0,1458.0413818359375,1895.4371337890625,0.0,2658.208740234375,0.8915344476699829,1.0,0.0,3.0,1.0,0.0
12135540,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1800231933594,0.9990000128746032,0.6234458088874817,0.4983960688114166,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18072509765625,0.8895825147628784,0.3911252915859222,0.3711026310920715,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814880371094,0.8147054314613342,0.2969100177288055,0.2090196758508682,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.7734681963920593,0.2543465495109558,0.2428087741136551,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828308105469,0.7321003079414368,0.2137422710657119,0.9711734652519226,286.1806030273437,284.95001220703125,299.24481201171875,288.3483581542969,298.0821228027344,296.3638000488281,286.1761779785156,1.0,0.5194582939147949,0.5270261764526367,0.5270261764526367,1.0,1.0,-2.7523186206817627,1.052363634109497,1.6999551057815552,0.4326826333999634,0.9240897297859192,0.9240897297859192,0.0,123.15872955322266,136.0,33223.10546875,0.0,1763.4935302734375,1.0,282.7691650390625,284.9552001953125,291.45489501953125,293.63494873046875,293.1499938964844,293.1499938964844,282.75,34167.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412848114967346,1.0,0.0,0.0,3.64710545539856,3.64712905883789,8.875441039890575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.345703125,0.0,1516.25048828125,1895.4371337890625,0.0,2853.721923828125,0.9033259749412536,1.0,0.0,3.0,1.0,0.0
12135600,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629638671875,0.9990000128746032,0.6230515837669373,0.5004608035087585,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.8890946507453918,0.392031580209732,0.3720442056655884,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.8140321373939514,0.2972839474678039,0.2093446105718612,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16387939453125,0.7729473114013672,0.2548143863677978,0.2433289587497711,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1642150878906,0.7315154075622559,0.2139950692653656,0.9726709723472596,286.1632385253906,284.95001220703125,299.25,288.3490905761719,298.08209228515625,296.3608703613281,286.1612854003906,1.0,0.5208402872085571,0.5266702771186829,0.5266702771186829,1.0,1.0,-2.7587482929229736,1.054568648338318,1.7041796445846558,0.43345507979393,0.9277647137641908,0.9277647137641908,0.0,124.0025863647461,139.0,33316.34375,0.0,1777.162109375,1.0,282.7579650878906,284.936279296875,291.4496154785156,293.6271667480469,293.1499938964844,293.1499938964844,282.45001220703125,34204.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456923365592957,1.0,0.0,0.0,3.662654638290405,3.662678480148315,8.951282097768853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.0634765625,0.0,1533.80908203125,1895.4371337890625,0.0,2894.94189453125,0.9068507552146912,1.0,0.0,3.0,1.0,0.0
12135660,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.9990000128746032,0.6185617446899414,0.5106504559516907,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.8855105638504028,0.3948990106582641,0.3751669824123382,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.8097129464149475,0.2979905307292938,0.2101399898529052,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.7693364024162292,0.256034255027771,0.2448543161153793,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.7277466058731079,0.2143358737230301,0.9759792685508728,285.9235534667969,284.95001220703125,299.27130126953125,288.3548583984375,298.0771789550781,296.3415222167969,285.9215087890625,1.0,0.5262883901596069,0.5249913334846497,0.5249913334846497,1.0,1.0,-2.78151798248291,1.0616987943649292,1.719819188117981,0.4355228245258331,0.9387841820716858,0.9387841820716858,0.0,127.88497161865234,127.0,34254.7265625,0.0,1830.2762451171875,1.0,282.4579162597656,284.6630249023437,291.4496459960937,293.70916748046875,293.1499938964844,293.1499938964844,282.1499938964844,34484.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687035441398621,1.0,0.0,0.0,3.7198081016540527,3.7198326587677,9.232820161741984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.40087890625,0.0,1600.6759033203125,1895.4371337890625,0.0,3110.649169921875,0.9198707342147828,1.0,0.0,3.0,1.0,0.0
12135720,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.9990000128746032,0.6185617446899414,0.5106504559516907,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.8855105638504028,0.3948990106582641,0.3751669824123382,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.8097129464149475,0.2979905307292938,0.2101399898529052,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.7693364024162292,0.256034255027771,0.2448543161153793,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.7277466058731079,0.2143358737230301,0.9759792685508728,285.9235534667969,284.95001220703125,299.27130126953125,288.3548583984375,298.0771789550781,296.3415222167969,285.9215087890625,1.0,0.5262883901596069,0.5249913334846497,0.5249913334846497,1.0,1.0,-2.78151798248291,1.0616987943649292,1.719819188117981,0.4355228245258331,0.9387841820716858,0.9387841820716858,0.0,127.88497161865234,127.0,34254.7265625,0.0,1830.2762451171875,1.0,282.4579162597656,284.6630249023437,291.4496459960937,293.70916748046875,293.1499938964844,293.1499938964844,282.1499938964844,34484.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687035441398621,1.0,0.0,0.0,3.7198081016540527,3.7198326587677,9.232820161741984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.40087890625,0.0,1600.6759033203125,1895.4371337890625,0.0,3110.649169921875,0.9198707342147828,1.0,0.0,3.0,1.0,0.0
12135780,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.9990000128746032,0.6121950149536133,0.5100308656692505,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.8875037431716919,0.3968439996242523,0.3771817088127136,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.8100606203079224,0.2978340983390808,0.2101586759090423,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.7702338695526123,0.2564453482627868,0.2454074472188949,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.7276614904403687,0.2137877643108368,0.9744253158569336,285.6725769042969,284.95001220703125,299.2925720214844,288.36602783203125,298.0716857910156,296.3226013183594,285.6697082519531,1.0,0.5257581472396851,0.5233124494552612,0.5233124494552612,1.0,1.0,-2.7820427417755127,1.0592248439788818,1.7228178977966309,0.4332246780395508,0.9463883638381958,0.9463883638381958,0.0,127.72989654541016,115.0,34968.09375,0.0,1830.343994140625,1.0,282.157470703125,284.3818664550781,291.4275817871094,293.7371520996094,293.1499938964844,293.1499938964844,281.8500061035156,34800.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840937614440918,1.0,0.0,0.0,3.765234231948853,3.765259265899658,9.459698731006938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.75341796875,0.0,1655.932861328125,1895.4371337890625,0.0,3254.9326171875,0.9302898645401,1.0,0.0,3.0,1.0,0.0
12135840,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6722106933594,0.9990000128746032,0.6121950149536133,0.5100308656692505,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.8875037431716919,0.3968439996242523,0.3771817088127136,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.8100606203079224,0.2978340983390808,0.2101586759090423,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.7702338695526123,0.2564453482627868,0.2454074472188949,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67388916015625,0.7276614904403687,0.2137877643108368,0.9744253158569336,285.6725769042969,284.95001220703125,299.2925720214844,288.36602783203125,298.0716857910156,296.3226013183594,285.6697082519531,1.0,0.5257581472396851,0.5233124494552612,0.5233124494552612,1.0,1.0,-2.7820427417755127,1.0592248439788818,1.7228178977966309,0.4332246780395508,0.9463883638381958,0.9463883638381958,0.0,127.72989654541016,115.0,34968.09375,0.0,1830.343994140625,1.0,282.157470703125,284.3818664550781,291.4275817871094,293.7371520996094,293.1499938964844,293.1499938964844,281.8500061035156,34800.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840937614440918,1.0,0.0,0.0,3.765234231948853,3.765259265899658,9.459698731006938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.75341796875,0.0,1655.932861328125,1895.4371337890625,0.0,3254.9326171875,0.9302898645401,1.0,0.0,3.0,1.0,0.0
12135900,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.9990000128746032,0.6095012426376343,0.5061154365539551,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.8904632329940796,0.3975919187068939,0.3779394328594208,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.8118981719017029,0.2975546717643738,0.2099957019090652,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7722774744033813,0.2564513981342315,0.2454469799995422,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.7289134860038757,0.2132857888936996,0.9723508954048156,285.4853515625,284.95001220703125,299.3031921386719,288.3735656738281,298.06890869140625,296.3135070800781,285.4728698730469,1.0,0.5238867402076721,0.5224729776382446,0.5224729776382446,1.0,1.0,-2.775613784790039,1.0551313161849976,1.7204824686050415,0.4306318461894989,0.9481437802314758,0.9481437802314758,0.0,126.3187255859375,115.0,35537.86328125,0.0,1813.777587890625,1.0,281.8980407714844,284.16455078125,291.4467468261719,293.8458251953125,293.1499938964844,293.1499938964844,281.8500061035156,34977.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891986608505249,1.0,0.0,0.0,3.7835073471069336,3.7835323810577393,9.55173845795798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.7197265625,0.0,1678.9080810546875,1895.4371337890625,0.0,3328.78125,0.9344833493232728,1.0,0.0,3.0,1.0,0.0
12135960,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.9990000128746032,0.6072523593902588,0.500532865524292,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.8942808508872986,0.3981811702251434,0.3784581422805786,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112548828125,0.8144059777259827,0.2971341907978058,0.2096747905015945,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.7750165462493896,0.2563236951828003,0.2452951371669769,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.7307173013687134,0.2126478999853134,0.9693703651428224,285.41064453125,284.95001220703125,299.3138122558594,288.3822937011719,298.0648498535156,296.3022155761719,285.40740966796875,1.0,0.521125853061676,0.521891176700592,0.521891176700592,1.0,1.0,-2.7653844356536865,1.0498017072677612,1.7155826091766355,0.4276409447193146,0.9504096508026124,0.9504096508026124,0.0,124.28318786621094,103.0,35479.89453125,0.0,1788.550537109375,1.0,281.8572692871094,284.0946044921875,291.4148254394531,293.7552795410156,293.1499938964844,293.1499938964844,281.54998779296875,35129.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934516906738281,1.0,0.0,0.0,3.798408269882202,3.798433542251587,9.627123063182808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.52490234375,0.0,1697.8587646484375,1895.4371337890625,0.0,3342.471923828125,0.937966525554657,1.0,0.0,3.0,1.0,0.0
12136020,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.9990000128746032,0.6048188209533691,0.4842912256717682,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.905203938484192,0.3992194533348083,0.3793013989925384,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8219745755195618,0.2961809337139129,0.208906352519989,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.7832137942314148,0.2559271156787872,0.244785189628601,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.7365660071372986,0.2112594991922378,0.9624494314193726,285.17596435546875,284.95001220703125,299.3349914550781,288.4032592773437,298.0575256347656,296.2812805175781,285.1729736328125,1.0,0.5134789943695068,0.5207276344299316,0.5207276344299316,1.0,1.0,-2.737034559249878,1.0358399152755735,1.7011945247650146,0.4200730323791504,0.9515196681022644,0.9515196681022644,0.0,118.52046966552734,106.0,36091.82421875,0.0,1718.962646484375,1.0,281.5570068359375,283.81951904296875,291.42095947265625,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35437.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997191190719604,1.0,0.0,0.0,3.820077896118164,3.820103406906128,9.737281061461545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.39111328125,0.0,1726.34228515625,1895.4371337890625,0.0,3400.9658203125,0.94304221868515,1.0,0.0,3.0,1.0,0.0
12136080,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.9990000128746032,0.6048188209533691,0.4842912256717682,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.905203938484192,0.3992194533348083,0.3793013989925384,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176513671875,0.8219745755195618,0.2961809337139129,0.208906352519989,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.7832137942314148,0.2559271156787872,0.244785189628601,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.7365660071372986,0.2112594991922378,0.9624494314193726,285.17596435546875,284.95001220703125,299.3349914550781,288.4032592773437,298.0575256347656,296.2812805175781,285.1729736328125,1.0,0.5134789943695068,0.5207276344299316,0.5207276344299316,1.0,1.0,-2.737034559249878,1.0358399152755735,1.7011945247650146,0.4200730323791504,0.9515196681022644,0.9515196681022644,0.0,118.52046966552734,106.0,36091.82421875,0.0,1718.962646484375,1.0,281.5570068359375,283.81951904296875,291.42095947265625,293.7930603027344,293.1499938964844,293.1499938964844,281.25,35437.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997191190719604,1.0,0.0,0.0,3.820077896118164,3.820103406906128,9.737281061461545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.39111328125,0.0,1726.34228515625,1895.4371337890625,0.0,3400.9658203125,0.94304221868515,1.0,0.0,3.0,1.0,0.0
12136140,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.6035804152488708,0.4753324687480926,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9120813608169556,0.4001230597496032,0.3800805807113647,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8257901668548584,0.2951254546642303,0.208114892244339,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.787620484828949,0.2554159462451935,0.2442270368337631,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7392169237136841,0.2098382860422134,0.9556345343589784,284.9500427246094,284.95001220703125,299.35614013671875,288.42852783203125,298.051513671875,296.2621765136719,284.94781494140625,1.0,0.509087860584259,0.5195640325546265,0.5195640325546265,1.0,1.0,-2.7173759937286377,1.0256305932998655,1.6917455196380615,0.4140034019947052,0.9496622681617736,0.9496622681617736,0.0,115.25653839111328,109.0,36767.4609375,0.0,1674.889404296875,1.0,281.2568664550781,283.5542297363281,291.4419860839844,293.8497619628906,293.1499938964844,293.1499938964844,280.95001220703125,35731.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052472114562988,1.0,0.0,0.0,3.830811738967896,3.83083748817444,9.79207925411174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.15380859375,0.0,1741.680419921875,1895.4371337890625,0.0,3452.44482421875,0.9456464052200316,1.0,0.0,3.0,1.0,0.0
12136200,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9990000128746032,0.6035804152488708,0.4753324687480926,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9120813608169556,0.4001230597496032,0.3800805807113647,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8257901668548584,0.2951254546642303,0.208114892244339,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.787620484828949,0.2554159462451935,0.2442270368337631,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7392169237136841,0.2098382860422134,0.9556345343589784,284.9500427246094,284.95001220703125,299.35614013671875,288.42852783203125,298.051513671875,296.2621765136719,284.94781494140625,1.0,0.509087860584259,0.5195640325546265,0.5195640325546265,1.0,1.0,-2.7173759937286377,1.0256305932998655,1.6917455196380615,0.4140034019947052,0.9496622681617736,0.9496622681617736,0.0,115.25653839111328,109.0,36767.4609375,0.0,1674.889404296875,1.0,281.2568664550781,283.5542297363281,291.4419860839844,293.8497619628906,293.1499938964844,293.1499938964844,280.95001220703125,35731.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052472114562988,1.0,0.0,0.0,3.830811738967896,3.83083748817444,9.79207925411174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.15380859375,0.0,1741.680419921875,1895.4371337890625,0.0,3452.44482421875,0.9456464052200316,1.0,0.0,3.0,1.0,0.0
12136260,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.9990000128746032,0.6009616851806641,0.4723807871341705,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9148957133293152,0.4009089171886444,0.3808152675628662,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8263916373252869,0.2939756214618683,0.2073078751564026,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7886587977409363,0.2548085153102875,0.2436449080705642,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.7390305399894714,0.2083549350500106,0.9489316344261168,284.73748779296875,284.95001220703125,299.3772277832031,288.4577331542969,298.0468444824219,296.243408203125,284.7357482910156,1.0,0.5067252516746521,0.5192193984985352,0.5192193984985352,1.0,1.0,-2.704982280731201,1.0197701454162598,1.6852121353149414,0.4108021557331085,0.9450613856315612,0.9450613856315612,0.0,113.98138427734376,112.0,37560.0703125,0.0,1651.0045166015625,1.0,280.9568786621094,283.3028869628906,291.4733581542969,293.9251403808594,293.1499938964844,293.1499938964844,280.6499938964844,36013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112533926963806,1.0,0.0,0.0,3.831089735031128,3.831115484237671,9.79350033958326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.90478515625,0.0,1744.2313232421875,1895.4371337890625,0.0,3508.23193359375,0.9458881616592408,1.0,0.0,3.0,1.0,0.0
12136320,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.9990000128746032,0.6009616851806641,0.4723807871341705,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9148957133293152,0.4009089171886444,0.3808152675628662,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.8263916373252869,0.2939756214618683,0.2073078751564026,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7886587977409363,0.2548085153102875,0.2436449080705642,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.7390305399894714,0.2083549350500106,0.9489316344261168,284.73748779296875,284.95001220703125,299.3772277832031,288.4577331542969,298.0468444824219,296.243408203125,284.7357482910156,1.0,0.5067252516746521,0.5192193984985352,0.5192193984985352,1.0,1.0,-2.704982280731201,1.0197701454162598,1.6852121353149414,0.4108021557331085,0.9450613856315612,0.9450613856315612,0.0,113.98138427734376,112.0,37560.0703125,0.0,1651.0045166015625,1.0,280.9568786621094,283.3028869628906,291.4733581542969,293.9251403808594,293.1499938964844,293.1499938964844,280.6499938964844,36013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112533926963806,1.0,0.0,0.0,3.831089735031128,3.831115484237671,9.79350033958326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.90478515625,0.0,1744.2313232421875,1895.4371337890625,0.0,3508.23193359375,0.9458881616592408,1.0,0.0,3.0,1.0,0.0
