time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136380,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380554199219,0.9990000128746032,0.5965797305107117,0.473471850156784,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.9147220253944396,0.4016035795211792,0.3815042376518249,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.8247765302658081,0.2927580773830414,0.2064828276634216,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.7873581647872925,0.2541292011737823,0.2430347651243209,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389404296875,0.736838161945343,0.2067837417125702,0.9420703053474426,284.5382385253906,284.95001220703125,299.39825439453125,288.4905090332031,298.0426330566406,296.22515869140625,284.5368347167969,1.0,0.5057954788208008,0.5188747644424438,0.5188747644424438,1.0,1.0,-2.697147846221924,1.0158928632736206,1.6812549829483032,0.4085922241210937,0.9379153847694396,0.9379153847694396,0.0,114.00586700439452,115.0,38489.85546875,0.0,1639.827392578125,1.0,280.65679931640625,283.0665588378906,291.51251220703125,294.0189514160156,293.1499938964844,293.1499938964844,280.3500061035156,36288.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185466170310974,1.0,0.0,0.0,3.82121205329895,3.821237802505493,9.743064310896443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.66552734375,0.0,1734.3795166015625,1895.4371337890625,0.0,3575.73974609375,0.9438405632972716,1.0,0.0,3.0,1.0,0.0
12136440,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380554199219,0.9990000128746032,0.5965797305107117,0.473471850156784,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.9147220253944396,0.4016035795211792,0.3815042376518249,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.8247765302658081,0.2927580773830414,0.2064828276634216,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.7873581647872925,0.2541292011737823,0.2430347651243209,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389404296875,0.736838161945343,0.2067837417125702,0.9420703053474426,284.5382385253906,284.95001220703125,299.39825439453125,288.4905090332031,298.0426330566406,296.22515869140625,284.5368347167969,1.0,0.5057954788208008,0.5188747644424438,0.5188747644424438,1.0,1.0,-2.697147846221924,1.0158928632736206,1.6812549829483032,0.4085922241210937,0.9379153847694396,0.9379153847694396,0.0,114.00586700439452,115.0,38489.85546875,0.0,1639.827392578125,1.0,280.65679931640625,283.0665588378906,291.51251220703125,294.0189514160156,293.1499938964844,293.1499938964844,280.3500061035156,36288.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185466170310974,1.0,0.0,0.0,3.82121205329895,3.821237802505493,9.743064310896443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.66552734375,0.0,1734.3795166015625,1895.4371337890625,0.0,3575.73974609375,0.9438405632972716,1.0,0.0,3.0,1.0,0.0
12136500,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.9990000128746032,0.5937360525131226,0.4750910997390747,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927307128906,0.9138643741607666,0.4019248485565185,0.3818629086017608,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39459228515625,0.8234053254127502,0.2921335101127624,0.2060841172933578,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.7861102819442749,0.2537710964679718,0.2427395582199096,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3975830078125,0.7352222204208374,0.2059651762247085,0.9386122822761536,284.39276123046875,284.95001220703125,299.40875244140625,288.50811767578125,298.0408630371094,296.21649169921875,284.3832092285156,1.0,0.5057272911071777,0.5187023878097534,0.5187023878097534,1.0,1.0,-2.6945338249206543,1.0145089626312256,1.6800249814987185,0.4077578485012054,0.9327973127365112,0.9327973127365112,0.0,114.36714935302734,115.0,39365.31640625,0.0,1637.7332763671875,1.0,280.3969421386719,282.8818054199219,291.5587158203125,294.1687316894531,293.1499938964844,293.1499938964844,280.3500061035156,36439.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250434041023254,1.0,0.0,0.0,3.812556982040405,3.812582731246948,9.698977692096378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.12646484375,0.0,1725.086181640625,1895.4371337890625,0.0,3635.627197265625,0.941959798336029,1.0,0.0,3.0,1.0,0.0
12136560,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.9990000128746032,0.5904055833816528,0.477486103773117,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.912370264530182,0.4021855592727661,0.3821251988410949,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455505371094,0.821546733379364,0.2914590239524841,0.2056277990341186,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.7843643426895142,0.2533692419528961,0.2423837929964065,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.345947265625,0.7331733703613281,0.2050914317369461,0.93485826253891,284.3453369140625,284.95001220703125,299.4192199707031,288.5264892578125,298.03875732421875,296.2075500488281,284.3442077636719,1.0,0.5058509111404419,0.5183801651000977,0.5183801651000977,1.0,1.0,-2.692239284515381,1.013036608695984,1.679202675819397,0.4067726135253906,0.9282421469688416,0.9282421469688416,0.0,114.9611358642578,118.0,39420.40625,0.0,1637.1689453125,1.0,280.3569030761719,282.8376159667969,291.5527038574219,294.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,36569.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267092943191528,1.0,0.0,0.0,3.8009345531463614,3.800960063934326,9.639934432925656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.01513671875,0.0,1712.100830078125,1895.4371337890625,0.0,3650.9423828125,0.9394625425338744,1.0,0.0,3.0,1.0,0.0
12136620,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585388183594,0.9990000128746032,0.5825807452201843,0.4836121499538421,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586608886719,0.9085360169410706,0.402644544839859,0.382655382156372,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588439941406,0.8171387314796448,0.2900736033916473,0.2047302424907684,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.7801774144172668,0.2525236308574676,0.2416763603687286,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.7284345626831055,0.2032560855150222,0.92713862657547,284.1586608886719,284.95001220703125,299.4400939941406,288.5652770996094,298.0351257324219,296.1907043457031,284.15777587890625,1.0,0.5065656900405884,0.5177356600761414,0.5177356600761414,1.0,1.0,-2.6890316009521484,1.0106474161148071,1.6783840656280518,0.4050586521625519,0.9161227941513062,0.9161227941513062,0.0,116.59121704101562,106.0,40336.58984375,0.0,1640.0479736328125,1.0,280.0571594238281,282.6162109375,291.5923767089844,294.2131042480469,293.1499938964844,293.1499938964844,279.75,36867.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350009560585022,1.0,0.0,0.0,3.769629955291748,3.769655227661133,9.481798315391644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.2880859375,0.0,1677.08447265625,1895.4371337890625,0.0,3726.8935546875,0.9326277375221252,1.0,0.0,3.0,1.0,0.0
12136680,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585388183594,0.9990000128746032,0.5825807452201843,0.4836121499538421,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1586608886719,0.9085360169410706,0.402644544839859,0.382655382156372,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588439941406,0.8171387314796448,0.2900736033916473,0.2047302424907684,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.7801774144172668,0.2525236308574676,0.2416763603687286,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591796875,0.7284345626831055,0.2032560855150222,0.92713862657547,284.1586608886719,284.95001220703125,299.4400939941406,288.5652770996094,298.0351257324219,296.1907043457031,284.15777587890625,1.0,0.5065656900405884,0.5177356600761414,0.5177356600761414,1.0,1.0,-2.6890316009521484,1.0106474161148071,1.6783840656280518,0.4050586521625519,0.9161227941513062,0.9161227941513062,0.0,116.59121704101562,106.0,40336.58984375,0.0,1640.0479736328125,1.0,280.0571594238281,282.6162109375,291.5923767089844,294.2131042480469,293.1499938964844,293.1499938964844,279.75,36867.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350009560585022,1.0,0.0,0.0,3.769629955291748,3.769655227661133,9.481798315391644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.2880859375,0.0,1677.08447265625,1895.4371337890625,0.0,3726.8935546875,0.9326277375221252,1.0,0.0,3.0,1.0,0.0
12136740,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.97369384765625,0.9990000128746032,0.5759194493293762,0.4800960123538971,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740295410156,0.9112078547477722,0.4028805494308471,0.3829064667224884,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745788574219,0.817915141582489,0.2887979745864868,0.203853502869606,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9748840332031,0.7812784910202026,0.2517060935497284,0.2409133166074752,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9754943847656,0.7282514572143555,0.2015724182128906,0.9196473956108092,283.9740295410156,284.95001220703125,299.45758056640625,288.5997314453125,298.03192138671875,296.17724609375,283.97119140625,1.0,0.5031980276107788,0.5171942710876465,0.5171942710876465,1.0,1.0,-2.6741559505462646,1.003428339958191,1.6707277297973633,0.4013897776603699,0.9036224484443665,0.9036224484443665,0.0,115.0736846923828,106.0,41088.85546875,0.0,1611.87841796875,1.0,279.7635498046875,282.398193359375,291.6356201171875,294.3200988769531,293.1499938964844,293.1499938964844,279.75,37160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429337382316588,1.0,0.0,0.0,3.733763694763184,3.733788728713989,9.302227681473596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.1640625,0.0,1637.2545166015625,1895.4371337890625,0.0,3799.08642578125,0.9247707724571228,1.0,0.0,3.0,1.0,0.0
12136800,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96630859375,0.9990000128746032,0.574891984462738,0.4786188900470733,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96649169921875,0.9122703671455384,0.4029349982738495,0.3829199373722076,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.966796875,0.8184711933135986,0.2885647118091583,0.203664943575859,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9669494628906,0.7819101810455322,0.251555323600769,0.240741416811943,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.7285640239715576,0.2012552917003631,0.9180948734283448,283.96649169921875,284.95001220703125,299.4609069824219,288.6064758300781,298.0314636230469,296.17498779296875,283.96484375,1.0,0.5022547245025635,0.5170910954475403,0.5170910954475403,1.0,1.0,-2.670099973678589,1.0015367269515991,1.6685632467269895,0.4004200100898742,0.9014310240745544,0.9014310240745544,0.0,114.51239776611328,94.0,41043.14453125,0.0,1603.576904296875,1.0,279.7574462890625,282.392333984375,291.6307373046875,294.3011779785156,293.1499938964844,293.1499938964844,279.45001220703125,37201.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427338242530824,1.0,0.0,0.0,3.726067781448364,3.72609281539917,9.26391976463492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.1064453125,0.0,1628.63037109375,1895.4371337890625,0.0,3797.2734375,0.9230827689170836,1.0,0.0,3.0,1.0,0.0
12136860,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7670593261719,0.9990000128746032,0.569888174533844,0.4647089838981628,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672424316406,0.9226449728012084,0.4030629694461822,0.3829272985458374,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676086425781,0.8245019912719727,0.2869435250759125,0.2024444341659546,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677917480469,0.7885627150535583,0.250483751296997,0.2396027594804763,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681884765625,0.7327831983566284,0.19922736287117,0.9082730412483216,283.76727294921875,284.95001220703125,299.48162841796875,288.6497497558594,298.02838134765625,296.1611022949219,283.765380859375,1.0,0.4945873022079468,0.5165296196937561,0.5165296196937561,1.0,1.0,-2.638766050338745,0.9873027801513672,1.651463270187378,0.393274575471878,0.8840321898460388,0.8840321898460388,0.0,109.53560638427734,82.0,41602.22265625,0.0,1537.3333740234375,1.0,279.4578552246094,282.1708679199219,291.6666564941406,294.3755798339844,293.1499938964844,293.1499938964844,279.75,37590.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488510489463806,1.0,0.0,0.0,3.668066501617432,3.6680908203125,8.977753509498143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.767578125,0.0,1565.318359375,1895.4371337890625,0.0,3852.605712890625,0.9103766679763794,1.0,0.0,3.0,1.0,0.0
12136920,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7670593261719,0.9990000128746032,0.569888174533844,0.4647089838981628,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672424316406,0.9226449728012084,0.4030629694461822,0.3829272985458374,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676086425781,0.8245019912719727,0.2869435250759125,0.2024444341659546,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677917480469,0.7885627150535583,0.250483751296997,0.2396027594804763,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7681884765625,0.7327831983566284,0.19922736287117,0.9082730412483216,283.76727294921875,284.95001220703125,299.48162841796875,288.6497497558594,298.02838134765625,296.1611022949219,283.765380859375,1.0,0.4945873022079468,0.5165296196937561,0.5165296196937561,1.0,1.0,-2.638766050338745,0.9873027801513672,1.651463270187378,0.393274575471878,0.8840321898460388,0.8840321898460388,0.0,109.53560638427734,82.0,41602.22265625,0.0,1537.3333740234375,1.0,279.4578552246094,282.1708679199219,291.6666564941406,294.3755798339844,293.1499938964844,293.1499938964844,279.75,37590.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488510489463806,1.0,0.0,0.0,3.668066501617432,3.6680908203125,8.977753509498143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.767578125,0.0,1565.318359375,1895.4371337890625,0.0,3852.605712890625,0.9103766679763794,1.0,0.0,3.0,1.0,0.0
12136980,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9433288574219,0.9990000128746032,0.5705811977386475,0.4423945844173431,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432067871094,0.9410566687583924,0.4045015275478363,0.3836097717285156,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.8362100720405579,0.2864676415920257,0.2016570419073104,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.8011696934700012,0.2502966821193695,0.2388890832662582,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.7421432733535767,0.1981245577335357,0.900731086730957,283.9431457519531,284.95001220703125,299.50225830078125,288.6946716308594,298.0342712402344,296.1619567871094,283.944580078125,1.0,0.4846021831035614,0.5159680843353271,0.5159680843353271,1.0,1.0,-2.601907253265381,0.9707443714141846,1.6311628818511963,0.3849368989467621,0.8720086216926575,0.8720086216926575,0.0,102.26805114746094,85.0,40092.72265625,0.0,1454.96875,1.0,279.7420654296875,282.39434814453125,291.6151733398437,294.162841796875,293.1499938964844,293.1499938964844,280.04998779296875,37590.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285394549369812,1.0,0.0,0.0,3.607893705368042,3.607917547225952,8.685618126946792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.05322265625,0.0,1498.59228515625,1895.4371337890625,0.0,3667.74658203125,0.8970001935958862,1.0,0.0,3.0,1.0,0.0
12137040,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9433288574219,0.9990000128746032,0.5705811977386475,0.4423945844173431,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432067871094,0.9410566687583924,0.4045015275478363,0.3836097717285156,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.8362100720405579,0.2864676415920257,0.2016570419073104,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9427185058594,0.8011696934700012,0.2502966821193695,0.2388890832662582,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.7421432733535767,0.1981245577335357,0.900731086730957,283.9431457519531,284.95001220703125,299.50225830078125,288.6946716308594,298.0342712402344,296.1619567871094,283.944580078125,1.0,0.4846021831035614,0.5159680843353271,0.5159680843353271,1.0,1.0,-2.601907253265381,0.9707443714141846,1.6311628818511963,0.3849368989467621,0.8720086216926575,0.8720086216926575,0.0,102.26805114746094,85.0,40092.72265625,0.0,1454.96875,1.0,279.7420654296875,282.39434814453125,291.6151733398437,294.162841796875,293.1499938964844,293.1499938964844,280.04998779296875,37590.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285394549369812,1.0,0.0,0.0,3.607893705368042,3.607917547225952,8.685618126946792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.05322265625,0.0,1498.59228515625,1895.4371337890625,0.0,3667.74658203125,0.8970001935958862,1.0,0.0,3.0,1.0,0.0
12137100,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.089111328125,0.9990000128746032,0.5729845762252808,0.4329270422458648,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882873535156,0.9495781064033508,0.4057560265064239,0.3845168650150299,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860595703125,0.8418920040130615,0.2867061197757721,0.2016370892524719,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.8071807622909546,0.2506064772605896,0.2389513552188873,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.7468110918998718,0.1980340927839279,0.8991488814353943,284.0880126953125,284.95001220703125,299.5125427246094,288.7176513671875,298.0409545898437,296.1679992675781,284.0990295410156,1.0,0.4812849462032318,0.5156872868537903,0.5156872868537903,1.0,1.0,-2.589754343032837,0.9651601910591124,1.6245940923690796,0.3818643689155578,0.8676474690437317,0.8676474690437317,0.0,99.38883972167967,85.0,39058.56640625,0.0,1426.1572265625,1.0,279.9972839355469,282.5844116210937,291.5988464355469,294.0175170898437,293.1499938964844,293.1499938964844,280.04998779296875,37515.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145864844322203,1.0,0.0,0.0,3.579371690750122,3.579395294189453,8.548834102839464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.45556640625,0.0,1467.124267578125,1895.4371337890625,0.0,3539.1181640625,0.8906498551368713,1.0,0.0,3.0,1.0,0.0
12137160,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504821777344,0.9990000128746032,0.575945258140564,0.425002247095108,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.9571028351783752,0.4072936475276947,0.385788083076477,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497802734375,0.8471451997756958,0.2871946990489959,0.2018552720546722,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1495361328125,0.812496542930603,0.251140296459198,0.2392936646938324,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1489562988281,0.7512015104293823,0.198201835155487,0.8990387916564941,284.1502380371094,284.95001220703125,299.5227966308594,288.7408752441406,298.0500183105469,296.1768493652344,284.1529235839844,1.0,0.4787999093532562,0.5157614946365356,0.5157614946365356,1.0,1.0,-2.582294225692749,0.9620790481567384,1.6202150583267212,0.3803645670413971,0.8629875183105469,0.8629875183105469,0.0,97.11683654785156,103.0,38849.0234375,0.0,1406.371337890625,1.0,280.0411071777344,282.6492004394531,291.6455993652344,294.0908203125,293.1499938964844,293.1499938964844,280.3500061035156,37436.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058752655982972,1.0,0.0,0.0,3.553300619125366,3.553323984146118,8.42475344597915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2021484375,0.0,1438.684814453125,1895.4371337890625,0.0,3458.28564453125,0.8847599625587463,1.0,0.0,3.0,1.0,0.0
12137220,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821105957031,0.9990000128746032,0.5808424949645996,0.4264370799064636,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818664550781,0.958782970905304,0.4108999967575073,0.3890158534049988,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.8474358320236206,0.2886320650577545,0.2027539312839508,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807373046875,0.8130283355712891,0.2526514232158661,0.2405881434679031,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.7511932849884033,0.1990144252777099,0.9020435810089112,284.3817749023437,284.95001220703125,299.543212890625,288.7879943847656,298.0701904296875,296.1955871582031,284.3858337402344,1.0,0.4815399944782257,0.5159098505973816,0.5159098505973816,1.0,1.0,-2.5941083431243896,0.9673804044723512,1.6267279386520386,0.3826287388801574,0.8572033047676086,0.8572033047676086,0.0,97.86239624023438,121.0,37985.90234375,0.0,1425.1646728515625,1.0,280.3406677246094,282.9219665527344,291.7082214355469,294.0867004394531,293.1499938964844,293.1499938964844,280.6499938964844,37165.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868909478187561,1.0,0.0,0.0,3.5085041522979736,3.5085270404815674,8.213671094381425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.73779296875,0.0,1389.7552490234375,1895.4371337890625,0.0,3281.120361328125,0.8746228218078613,1.0,0.0,3.0,1.0,0.0
12137280,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821105957031,0.9990000128746032,0.5808424949645996,0.4264370799064636,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818664550781,0.958782970905304,0.4108999967575073,0.3890158534049988,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.381103515625,0.8474358320236206,0.2886320650577545,0.2027539312839508,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807373046875,0.8130283355712891,0.2526514232158661,0.2405881434679031,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.7511932849884033,0.1990144252777099,0.9020435810089112,284.3817749023437,284.95001220703125,299.543212890625,288.7879943847656,298.0701904296875,296.1955871582031,284.3858337402344,1.0,0.4815399944782257,0.5159098505973816,0.5159098505973816,1.0,1.0,-2.5941083431243896,0.9673804044723512,1.6267279386520386,0.3826287388801574,0.8572033047676086,0.8572033047676086,0.0,97.86239624023438,121.0,37985.90234375,0.0,1425.1646728515625,1.0,280.3406677246094,282.9219665527344,291.7082214355469,294.0867004394531,293.1499938964844,293.1499938964844,280.6499938964844,37165.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868909478187561,1.0,0.0,0.0,3.5085041522979736,3.5085270404815674,8.213671094381425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.73779296875,0.0,1389.7552490234375,1895.4371337890625,0.0,3281.120361328125,0.8746228218078613,1.0,0.0,3.0,1.0,0.0
12137340,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.9990000128746032,0.5815379023551941,0.44289430975914,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.9492107629776,0.4150442481040954,0.3929580450057983,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.8391023874282837,0.2905231714248657,0.2041196972131729,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.8049762845039368,0.254595398902893,0.2424936443567276,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.7436882257461548,0.2001812607049942,0.907737672328949,284.6293640136719,284.95001220703125,299.5635070800781,288.83563232421875,298.0912170410156,296.2140197753906,284.6342163085937,1.0,0.4903334081172943,0.5160582065582275,0.5160582065582275,1.0,1.0,-2.6293747425079346,0.982629418373108,1.6467453241348269,0.3898034691810608,0.8548349142074585,0.8548349142074585,0.0,103.30200958251952,139.0,37406.1484375,0.0,1496.5489501953125,1.0,280.6402893066406,283.2043762207031,291.7789611816406,294.11590576171875,293.1499938964844,293.1499938964844,280.95001220703125,36808.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727999925613403,1.0,0.0,0.0,3.4769933223724365,3.477015972137451,8.066795089689549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.94189453125,0.0,1354.83642578125,1895.4371337890625,0.0,3149.07421875,0.8673677444458008,1.0,0.0,3.0,1.0,0.0
12137400,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.9990000128746032,0.5815379023551941,0.44289430975914,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.9492107629776,0.4150442481040954,0.3929580450057983,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.8391023874282837,0.2905231714248657,0.2041196972131729,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.8049762845039368,0.254595398902893,0.2424936443567276,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.7436882257461548,0.2001812607049942,0.907737672328949,284.6293640136719,284.95001220703125,299.5635070800781,288.83563232421875,298.0912170410156,296.2140197753906,284.6342163085937,1.0,0.4903334081172943,0.5160582065582275,0.5160582065582275,1.0,1.0,-2.6293747425079346,0.982629418373108,1.6467453241348269,0.3898034691810608,0.8548349142074585,0.8548349142074585,0.0,103.30200958251952,139.0,37406.1484375,0.0,1496.5489501953125,1.0,280.6402893066406,283.2043762207031,291.7789611816406,294.11590576171875,293.1499938964844,293.1499938964844,280.95001220703125,36808.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727999925613403,1.0,0.0,0.0,3.4769933223724365,3.477015972137451,8.066795089689549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.94189453125,0.0,1354.83642578125,1895.4371337890625,0.0,3149.07421875,0.8673677444458008,1.0,0.0,3.0,1.0,0.0
12137460,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5772953629493713,0.469765692949295,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9321438670158386,0.4195786416530609,0.3974121510982513,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8259639739990234,0.2927398681640625,0.2058170139789581,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7914764881134033,0.2568423748016357,0.2448280751705169,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7319760918617249,0.2015039622783661,0.9148808121681212,284.8871154785156,284.95001220703125,299.58367919921875,288.8833923339844,298.112060546875,296.2336730957031,284.89208984375,1.0,0.5034631490707397,0.5150591731071472,0.5150591731071472,1.0,1.0,-2.680431842803955,1.0027905702590942,1.6776412725448608,0.3984354734420776,0.8559795618057251,0.8559795618057251,0.0,112.3429718017578,142.0,37038.21484375,0.0,1608.382080078125,1.0,280.9400329589844,283.49053955078125,291.8475341796875,294.15972900390625,293.1499938964844,293.1499938964844,281.25,36394.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862944483757019,1.0,0.0,0.0,3.460991859436035,3.461014032363892,7.992717314664333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.81103515625,0.0,1335.6802978515625,1895.4371337890625,0.0,3056.623046875,0.8635029792785645,1.0,0.0,3.0,1.0,0.0
12137520,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5772953629493713,0.469765692949295,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9321438670158386,0.4195786416530609,0.3974121510982513,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8259639739990234,0.2927398681640625,0.2058170139789581,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7914764881134033,0.2568423748016357,0.2448280751705169,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7319760918617249,0.2015039622783661,0.9148808121681212,284.8871154785156,284.95001220703125,299.58367919921875,288.8833923339844,298.112060546875,296.2336730957031,284.89208984375,1.0,0.5034631490707397,0.5150591731071472,0.5150591731071472,1.0,1.0,-2.680431842803955,1.0027905702590942,1.6776412725448608,0.3984354734420776,0.8559795618057251,0.8559795618057251,0.0,112.3429718017578,142.0,37038.21484375,0.0,1608.382080078125,1.0,280.9400329589844,283.49053955078125,291.8475341796875,294.15972900390625,293.1499938964844,293.1499938964844,281.25,36394.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862944483757019,1.0,0.0,0.0,3.460991859436035,3.461014032363892,7.992717314664333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.81103515625,0.0,1335.6802978515625,1895.4371337890625,0.0,3056.623046875,0.8635029792785645,1.0,0.0,3.0,1.0,0.0
12137580,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.9990000128746032,0.5704442262649536,0.4910008609294891,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.9204195737838744,0.4243489801883697,0.4020806849002838,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.8168658018112183,0.2951495051383972,0.2076389640569687,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7822802662849426,0.2592640519142151,0.2473119795322418,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.723754346370697,0.2028065919876098,0.9218921661376952,285.13494873046875,284.95001220703125,299.603759765625,288.9309387207031,298.1308288574219,296.2508544921875,285.1389465332031,1.0,0.5141114592552185,0.5140601992607117,0.5140601992607117,1.0,1.0,-2.72517466545105,1.0201117992401123,1.705062747001648,0.4059679508209228,0.8603858947753906,0.8603858947753906,0.0,119.98571014404295,145.0,36661.9921875,0.0,1708.3409423828125,1.0,281.2399597167969,283.7659912109375,291.9091796875,294.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35969.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559829592704773,1.0,0.0,0.0,3.4611449241638184,3.461167097091675,7.993423878360773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.45361328125,0.0,1332.813720703125,1895.4371337890625,0.0,2991.3369140625,0.863204300403595,1.0,0.0,3.0,1.0,0.0
12137640,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.9990000128746032,0.5704442262649536,0.4910008609294891,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.9204195737838744,0.4243489801883697,0.4020806849002838,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.8168658018112183,0.2951495051383972,0.2076389640569687,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7822802662849426,0.2592640519142151,0.2473119795322418,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.723754346370697,0.2028065919876098,0.9218921661376952,285.13494873046875,284.95001220703125,299.603759765625,288.9309387207031,298.1308288574219,296.2508544921875,285.1389465332031,1.0,0.5141114592552185,0.5140601992607117,0.5140601992607117,1.0,1.0,-2.72517466545105,1.0201117992401123,1.705062747001648,0.4059679508209228,0.8603858947753906,0.8603858947753906,0.0,119.98571014404295,145.0,36661.9921875,0.0,1708.3409423828125,1.0,281.2399597167969,283.7659912109375,291.9091796875,294.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35969.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559829592704773,1.0,0.0,0.0,3.4611449241638184,3.461167097091675,7.993423878360773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.45361328125,0.0,1332.813720703125,1895.4371337890625,0.0,2991.3369140625,0.863204300403595,1.0,0.0,3.0,1.0,0.0
12137700,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.9990000128746032,0.5671495795249939,0.4997650384902954,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.9162212610244752,0.4267837107181549,0.4044244587421417,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.8134061694145203,0.2963948547840118,0.2085539251565933,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.7789133191108704,0.2605144679546356,0.2485625147819519,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.7205608487129211,0.2034408748149871,0.9251694083213806,285.2986145019531,284.95001220703125,299.6137390136719,288.9544982910156,298.1400451660156,296.25933837890625,285.3105163574219,1.0,0.5188201665878296,0.5135607123374939,0.5135607123374939,1.0,1.0,-2.745066404342652,1.027706265449524,1.7173601388931274,0.4091630578041076,0.8642909526824951,0.8642909526824951,0.0,123.27520751953124,145.0,36162.09765625,0.0,1753.2530517578125,1.0,281.4933776855469,283.96337890625,291.91143798828125,294.12701416015625,293.1499938964844,293.1499938964844,281.54998779296875,35747.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506730198860168,1.0,0.0,0.0,3.4668660163879395,3.466888189315796,8.019871415854141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.9619140625,0.0,1337.010009765625,1895.4371337890625,0.0,2941.57470703125,0.8643422722816467,1.0,0.0,3.0,1.0,0.0
12137760,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726501464844,0.9990000128746032,0.5641499757766724,0.5072212219238281,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722839355469,0.912915825843811,0.4292968511581421,0.4068762958049774,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.810535728931427,0.2977059483528137,0.2095332443714141,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.7761991024017334,0.2618225514888763,0.2498827427625656,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.7178554534912109,0.2041078805923462,0.928601622581482,285.3722229003906,284.95001220703125,299.6236572265625,288.9778747558594,298.14892578125,296.26837158203125,285.3755798339844,1.0,0.5231939554214478,0.5126221776008606,0.5126221776008606,1.0,1.0,-2.7638680934906006,1.0341366529464722,1.729731559753418,0.4114643335342407,0.8678948283195496,0.8678948283195496,0.0,126.29903411865234,148.0,36317.82421875,0.0,1795.8515625,1.0,281.5400085449219,284.031494140625,291.962890625,294.23828125,293.1499938964844,293.1499938964844,281.8500061035156,35558.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502943515777588,1.0,0.0,0.0,3.4767990112304688,3.476821184158325,8.065892984632228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.5615234375,0.0,1345.7288818359375,1895.4371337890625,0.0,2938.027587890625,0.8663620352745056,1.0,0.0,3.0,1.0,0.0
12137820,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.9887856245040894,0.5607908368110657,0.505352258682251,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.9035771489143372,0.4343166649341583,0.4118340611457824,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.802114725112915,0.3003010749816894,0.2115242481231689,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.7684751152992249,0.2644236981868744,0.2525838017463684,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.710129976272583,0.2054356783628463,0.9356851577758788,285.5865478515625,284.95001220703125,299.6434631347656,289.0238037109375,298.1653137207031,296.285888671875,285.5877380371094,1.0,0.530193567276001,0.5107451677322388,0.5107451677322388,1.0,1.0,-2.7829396724700928,1.039221167564392,1.7437186241149902,0.4105144143104553,0.8781213164329529,0.8781213164329529,0.0,133.33668518066406,151.0,35759.79296875,0.0,1857.649169921875,1.0,281.8402709960937,284.2742004394531,292.0080261230469,294.2569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35191.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444785475730896,1.0,0.0,0.0,3.506361722946167,3.5063843727111816,8.203642778426001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.9794921875,0.0,1373.349853515625,1895.4371337890625,0.0,2883.585205078125,0.8726569414138794,1.0,0.0,3.0,1.0,0.0
12137880,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.9887856245040894,0.5607908368110657,0.505352258682251,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.9035771489143372,0.4343166649341583,0.4118340611457824,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.802114725112915,0.3003010749816894,0.2115242481231689,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.7684751152992249,0.2644236981868744,0.2525838017463684,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854797363281,0.710129976272583,0.2054356783628463,0.9356851577758788,285.5865478515625,284.95001220703125,299.6434631347656,289.0238037109375,298.1653137207031,296.285888671875,285.5877380371094,1.0,0.530193567276001,0.5107451677322388,0.5107451677322388,1.0,1.0,-2.7829396724700928,1.039221167564392,1.7437186241149902,0.4105144143104553,0.8781213164329529,0.8781213164329529,0.0,133.33668518066406,151.0,35759.79296875,0.0,1857.649169921875,1.0,281.8402709960937,284.2742004394531,292.0080261230469,294.2569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35191.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444785475730896,1.0,0.0,0.0,3.506361722946167,3.5063843727111816,8.203642778426001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.9794921875,0.0,1373.349853515625,1895.4371337890625,0.0,2883.585205078125,0.8726569414138794,1.0,0.0,3.0,1.0,0.0
12137940,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.981053113937378,0.5601474046707153,0.5045539736747742,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.8988858461380005,0.4390791952610016,0.416420966386795,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.797287106513977,0.3027929663658142,0.2133524417877197,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7642771005630493,0.2669218182563782,0.2550705075263977,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.7054645419120789,0.2068644911050796,0.9425894021987916,285.7892761230469,284.95001220703125,299.6615295410156,289.0648498535156,298.1805114746094,296.3021240234375,285.7919616699219,1.0,0.5355224609375,0.5090183019638062,0.5090183019638062,1.0,1.0,-2.799778699874878,1.0431514978408811,1.7566272020339966,0.4126681685447693,0.8900847434997559,0.8900847434997559,0.0,138.5035400390625,151.0,35211.56640625,0.0,1909.3984375,1.0,282.1375427246094,284.5074462890625,292.0384521484375,294.24884033203125,293.1499938964844,293.1499938964844,282.1499938964844,34885.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372558951377869,1.0,0.0,0.0,3.544297456741333,3.5443203449249268,8.382115197491657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.42041015625,0.0,1410.6217041015625,1895.4371337890625,0.0,2816.087890625,0.8808894753456116,1.0,0.0,3.0,1.0,0.0
12138000,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.9805490970611572,0.5601057410240173,0.5045402646064758,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.793701171875,0.8986575603485107,0.4394860863685608,0.4168270230293274,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7970266342163086,0.3030032813549042,0.2135149836540222,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.7640612125396729,0.2671354115009308,0.2552907764911651,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925720214844,0.7052074670791626,0.2069916725158691,0.9432293176651,285.79364013671875,284.95001220703125,299.6630859375,289.068359375,298.1817626953125,296.30340576171875,285.7957763671875,1.0,0.535968542098999,0.5088681578636169,0.5088681578636169,1.0,1.0,-2.8014795780181885,1.043608546257019,1.7578710317611694,0.4127492904663086,0.8910407423973083,0.8910407423973083,0.0,138.8657989501953,154.0,35233.984375,0.0,1913.813720703125,1.0,282.140625,284.51080322265625,292.04754638671875,294.2647705078125,293.1499938964844,293.1499938964844,282.45001220703125,34870.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374375104904175,1.0,0.0,0.0,3.547906875610352,3.5479297637939453,8.39919664485933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.701171875,0.0,1414.307861328125,1895.4371337890625,0.0,2817.783447265625,0.881679892539978,1.0,0.0,3.0,1.0,0.0
12138060,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.9753480553627014,0.5603445172309875,0.5046946406364441,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8969431519508362,0.4449171423912048,0.4219764769077301,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.7947860360145569,0.3059040606021881,0.2155816853046417,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.7623064517974854,0.2700262665748596,0.2580880224704742,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.7029833793640137,0.2088095545768737,0.9516414403915404,286.0126037597656,284.95001220703125,299.6825866699219,289.1111755371094,298.1990051269531,296.32110595703125,286.0145568847656,1.0,0.5413490533828735,0.5074866414070129,0.5074866414070129,1.0,1.0,-2.8238067626953125,1.0505729913711548,1.7732338905334473,0.414720356464386,0.9069737195968628,0.9069737195968628,0.0,142.86904907226562,157.0,34820.98046875,0.0,1968.6044921875,1.0,282.4410400390625,284.7497863769531,292.0897521972656,294.2799377441406,293.1499938964844,293.1499938964844,282.1499938964844,34580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301063179969788,1.0,0.0,0.0,3.60019326210022,3.600216627120972,8.648582365822222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.31298828125,0.0,1467.984375,1895.4371337890625,0.0,2749.435302734375,0.8931564688682556,1.0,0.0,3.0,1.0,0.0
12138120,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128479003906,0.9753480553627014,0.5603445172309875,0.5046946406364441,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.8969431519508362,0.4449171423912048,0.4219764769077301,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.7947860360145569,0.3059040606021881,0.2155816853046417,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.7623064517974854,0.2700262665748596,0.2580880224704742,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.7029833793640137,0.2088095545768737,0.9516414403915404,286.0126037597656,284.95001220703125,299.6825866699219,289.1111755371094,298.1990051269531,296.32110595703125,286.0145568847656,1.0,0.5413490533828735,0.5074866414070129,0.5074866414070129,1.0,1.0,-2.8238067626953125,1.0505729913711548,1.7732338905334473,0.414720356464386,0.9069737195968628,0.9069737195968628,0.0,142.86904907226562,157.0,34820.98046875,0.0,1968.6044921875,1.0,282.4410400390625,284.7497863769531,292.0897521972656,294.2799377441406,293.1499938964844,293.1499938964844,282.1499938964844,34580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301063179969788,1.0,0.0,0.0,3.60019326210022,3.600216627120972,8.648582365822222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.31298828125,0.0,1467.984375,1895.4371337890625,0.0,2749.435302734375,0.8931564688682556,1.0,0.0,3.0,1.0,0.0
12138180,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.9684628248214722,0.5581544041633606,0.5036423206329346,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.8939512372016907,0.4488962590694427,0.4263544082641601,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7913249731063843,0.3075809776782989,0.217168316245079,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.7595186233520508,0.2719714939594269,0.260403960943222,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.6997944116592407,0.2098888903856277,0.9585155248641968,285.8238220214844,284.95001220703125,299.701904296875,289.1518859863281,298.2061767578125,296.3233642578125,285.822265625,1.0,0.5461911559104919,0.5061051845550537,0.5061051845550537,1.0,1.0,-2.8407700061798096,1.0552470684051514,1.7855230569839478,0.4158005118370056,0.9170898795127868,0.9170898795127868,0.0,147.22103881835938,160.0,35894.94140625,0.0,2017.1005859375,1.0,282.1579895019531,284.5125732421875,292.229736328125,294.56256103515625,293.1499938964844,293.1499938964844,281.8500061035156,34696.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850692093372345,1.0,0.0,0.0,3.649590969085693,3.649614810943604,8.887543003766041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.275390625,0.0,1522.96337890625,1895.4371337890625,0.0,2941.75341796875,0.9042688012123108,1.0,0.0,3.0,1.0,0.0
