time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138240,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.9684628248214722,0.5581544041633606,0.5036423206329346,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.8939512372016907,0.4488962590694427,0.4263544082641601,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.7913249731063843,0.3075809776782989,0.217168316245079,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82427978515625,0.7595186233520508,0.2719714939594269,0.260403960943222,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.6997944116592407,0.2098888903856277,0.9585155248641968,285.8238220214844,284.95001220703125,299.701904296875,289.1518859863281,298.2061767578125,296.3233642578125,285.822265625,1.0,0.5461911559104919,0.5061051845550537,0.5061051845550537,1.0,1.0,-2.8407700061798096,1.0552470684051514,1.7855230569839478,0.4158005118370056,0.9170898795127868,0.9170898795127868,0.0,147.22103881835938,160.0,35894.94140625,0.0,2017.1005859375,1.0,282.1579895019531,284.5125732421875,292.229736328125,294.56256103515625,293.1499938964844,293.1499938964844,281.8500061035156,34696.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850692093372345,1.0,0.0,0.0,3.649590969085693,3.649614810943604,8.887543003766041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.275390625,0.0,1522.96337890625,1895.4371337890625,0.0,2941.75341796875,0.9042688012123108,1.0,0.0,3.0,1.0,0.0
12138300,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6735534667969,0.9635810256004332,0.5562746524810791,0.5022998452186584,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744079589844,0.8912973403930664,0.4503002464771271,0.4279560446739197,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.7884836196899414,0.3079075515270233,0.2175867110490799,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67742919921875,0.757142186164856,0.2725085616111755,0.2611454725265503,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.697151780128479,0.2100238353013992,0.9601924419403076,285.6747131347656,284.95001220703125,299.7115173339844,289.1713256835937,298.2060546875,296.3189392089844,285.6650390625,1.0,0.5482072234153748,0.5054144263267517,0.5054144263267517,1.0,1.0,-2.844496488571167,1.0555813312530518,1.7889151573181152,0.415376603603363,0.9204838275909424,0.9204838275909424,0.0,149.7374725341797,160.0,36796.5625,0.0,2035.396240234375,1.0,281.9009704589844,284.3164978027344,292.2840270996094,294.73809814453125,293.1499938964844,293.1499938964844,281.8500061035156,34809.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638522028923035,1.0,0.0,0.0,3.671458959579468,3.671483039855957,8.99436770396278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.693359375,0.0,1548.2135009765625,1895.4371337890625,0.0,3065.13818359375,0.9092130064964294,1.0,0.0,3.0,1.0,0.0
12138360,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.9579204320907592,0.5540751814842224,0.5005073547363281,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.8880981802940369,0.4514130055904388,0.4291983246803283,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.7851076126098633,0.3079744577407837,0.2177744507789611,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.7542953491210938,0.2728096544742584,0.2616179883480072,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.6939625144004822,0.2099228054285049,0.9606650471687316,285.6176452636719,284.95001220703125,299.7210693359375,289.1900939941406,298.2041320800781,296.3118591308594,285.6156921386719,1.0,0.5499204397201538,0.504727303981781,0.504727303981781,1.0,1.0,-2.845201253890991,1.0546529293060305,1.790548324584961,0.4143546521663666,0.9243160486221312,0.9243160486221312,0.0,152.3943634033203,163.0,36942.015625,0.0,2049.4453125,1.0,281.8579406738281,284.2542724609375,292.2715148925781,294.6937561035156,293.1499938964844,293.1499938964844,281.54998779296875,34912.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707647323608398,1.0,0.0,0.0,3.690752506256104,3.690776824951172,9.089147852137104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.96923828125,0.0,1570.7576904296875,1895.4371337890625,0.0,3129.98388671875,0.9136402606964112,1.0,0.0,3.0,1.0,0.0
12138420,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.9463168382644652,0.5492398738861084,0.4965344965457916,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.8817903399467468,0.4531361758708954,0.4311817586421966,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.7783606052398682,0.3076615929603576,0.2178138494491577,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.7486048340797424,0.2729771137237549,0.2621197998523712,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.687370240688324,0.2092678099870681,0.9593923687934875,285.4061889648437,284.95001220703125,299.74005126953125,289.22540283203125,298.19805908203125,296.2945861816406,285.4042358398437,1.0,0.5526145100593567,0.5033531188964844,0.5033531188964844,1.0,1.0,-2.841937065124512,1.0508373975753784,1.7910996675491333,0.4113512933254242,0.9286718368530272,0.9286718368530272,0.0,157.47344970703125,166.0,37891.20703125,0.0,2068.703125,1.0,281.55780029296875,283.99444580078125,292.2841796875,294.76971435546875,293.1499938964844,293.1499938964844,281.25,35169.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854195475578308,1.0,0.0,0.0,3.722358942031861,3.722383499145508,9.245486580766736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.92822265625,0.0,1608.834228515625,1895.4371337890625,0.0,3267.3466796875,0.9209038615226746,1.0,0.0,3.0,1.0,0.0
12138480,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.9463168382644652,0.5492398738861084,0.4965344965457916,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.8817903399467468,0.4531361758708954,0.4311817586421966,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.7783606052398682,0.3076615929603576,0.2178138494491577,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.7486048340797424,0.2729771137237549,0.2621197998523712,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.687370240688324,0.2092678099870681,0.9593923687934875,285.4061889648437,284.95001220703125,299.74005126953125,289.22540283203125,298.19805908203125,296.2945861816406,285.4042358398437,1.0,0.5526145100593567,0.5033531188964844,0.5033531188964844,1.0,1.0,-2.841937065124512,1.0508373975753784,1.7910996675491333,0.4113512933254242,0.9286718368530272,0.9286718368530272,0.0,157.47344970703125,166.0,37891.20703125,0.0,2068.703125,1.0,281.55780029296875,283.99444580078125,292.2841796875,294.76971435546875,293.1499938964844,293.1499938964844,281.25,35169.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854195475578308,1.0,0.0,0.0,3.722358942031861,3.722383499145508,9.245486580766736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.92822265625,0.0,1608.834228515625,1895.4371337890625,0.0,3267.3466796875,0.9209038615226746,1.0,0.0,3.0,1.0,0.0
12138540,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.934859037399292,0.5440848469734192,0.4921900033950805,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8759076595306396,0.4544160068035126,0.4326692521572113,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.7719408869743347,0.3069638013839721,0.2175299972295761,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7431957721710205,0.2727518677711487,0.2621835470199585,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.6808546185493469,0.2081986516714096,0.955936074256897,285.2033386230469,284.95001220703125,299.7588806152344,289.25750732421875,298.1904296875,296.275390625,285.20135498046875,1.0,0.5544885993003845,0.5019789338111877,0.5019789338111877,1.0,1.0,-2.834088087081909,1.0451037883758545,1.7889844179153442,0.4074130654335022,0.9303900003433228,0.9303900003433228,0.0,162.14100646972656,169.0,38953.26953125,0.0,2078.345458984375,1.0,281.257568359375,283.7477111816406,292.3017578125,294.84942626953125,293.1499938964844,293.1499938964844,280.95001220703125,35433.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968675136566162,1.0,0.0,0.0,3.744112968444824,3.744137763977051,9.353866516903508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.04638671875,0.0,1636.0701904296875,1895.4371337890625,0.0,3374.367431640625,0.9259638786315918,1.0,0.0,3.0,1.0,0.0
12138600,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.934859037399292,0.5440848469734192,0.4921900033950805,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8759076595306396,0.4544160068035126,0.4326692521572113,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.7719408869743347,0.3069638013839721,0.2175299972295761,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.7431957721710205,0.2727518677711487,0.2621835470199585,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.6808546185493469,0.2081986516714096,0.955936074256897,285.2033386230469,284.95001220703125,299.7588806152344,289.25750732421875,298.1904296875,296.275390625,285.20135498046875,1.0,0.5544885993003845,0.5019789338111877,0.5019789338111877,1.0,1.0,-2.834088087081909,1.0451037883758545,1.7889844179153442,0.4074130654335022,0.9303900003433228,0.9303900003433228,0.0,162.14100646972656,169.0,38953.26953125,0.0,2078.345458984375,1.0,281.257568359375,283.7477111816406,292.3017578125,294.84942626953125,293.1499938964844,293.1499938964844,280.95001220703125,35433.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968675136566162,1.0,0.0,0.0,3.744112968444824,3.744137763977051,9.353866516903508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.04638671875,0.0,1636.0701904296875,1895.4371337890625,0.0,3374.367431640625,0.9259638786315918,1.0,0.0,3.0,1.0,0.0
12138660,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.92399924993515,0.5387165546417236,0.4876355528831482,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8705914616584778,0.4553854167461395,0.4338344037532806,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7660213708877563,0.3060165643692016,0.217048242688179,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7382055521011353,0.272266536951065,0.2619678676128387,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6746600270271301,0.2068672627210617,0.9511178731918336,284.9994812011719,284.95001220703125,299.7774963378906,289.28594970703125,298.1830749511719,296.2558288574219,284.9975280761719,1.0,0.5557594299316406,0.5011242628097534,0.5011242628097534,1.0,1.0,-2.82338809967041,1.039082646369934,1.784305453300476,0.4037926495075226,0.9293792247772216,0.9293792247772216,0.0,166.3855743408203,172.0,39943.25,0.0,2081.177978515625,1.0,280.9574584960937,283.50262451171875,292.32403564453125,294.9326171875,293.1499938964844,293.1499938964844,280.6499938964844,35703.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071986675262452,1.0,0.0,0.0,3.755854606628418,3.755879640579224,9.412627264282492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.580078125,0.0,1651.87744140625,1895.4371337890625,0.0,3470.588134765625,0.9287781715393066,1.0,0.0,3.0,1.0,0.0
12138720,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.92399924993515,0.5387165546417236,0.4876355528831482,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8705914616584778,0.4553854167461395,0.4338344037532806,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7660213708877563,0.3060165643692016,0.217048242688179,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7382055521011353,0.272266536951065,0.2619678676128387,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6746600270271301,0.2068672627210617,0.9511178731918336,284.9994812011719,284.95001220703125,299.7774963378906,289.28594970703125,298.1830749511719,296.2558288574219,284.9975280761719,1.0,0.5557594299316406,0.5011242628097534,0.5011242628097534,1.0,1.0,-2.82338809967041,1.039082646369934,1.784305453300476,0.4037926495075226,0.9293792247772216,0.9293792247772216,0.0,166.3855743408203,172.0,39943.25,0.0,2081.177978515625,1.0,280.9574584960937,283.50262451171875,292.32403564453125,294.9326171875,293.1499938964844,293.1499938964844,280.6499938964844,35703.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071986675262452,1.0,0.0,0.0,3.755854606628418,3.755879640579224,9.412627264282492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.580078125,0.0,1651.87744140625,1895.4371337890625,0.0,3470.588134765625,0.9287781715393066,1.0,0.0,3.0,1.0,0.0
12138780,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9138702154159546,0.5331649780273438,0.4829016029834747,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.8657093048095703,0.4560936987400055,0.434734970331192,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.7605065703392029,0.304873913526535,0.2164154946804046,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.733534038066864,0.2715807259082794,0.2615416347980499,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.6687631607055664,0.2053487598896026,0.9453437328338624,284.795654296875,284.95001220703125,299.7959289550781,289.3103942871094,298.1756591796875,296.2364196777344,284.7937316894531,1.0,0.5565844774246216,0.5002695918083191,0.5002695918083191,1.0,1.0,-2.810570240020752,1.032213807106018,1.778356432914734,0.3997756540775299,0.925647795200348,0.925647795200348,0.0,170.30755615234375,175.0,40866.328125,0.0,2078.93994140625,1.0,280.65740966796875,283.2601013183594,292.34490966796875,295.01177978515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916842758655548,1.0,0.0,0.0,3.757375240325928,3.757400274276733,9.420249966751726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.9609375,0.0,1655.788818359375,1895.4371337890625,0.0,3559.9931640625,0.9293000102043152,1.0,0.0,3.0,1.0,0.0
12138840,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9138702154159546,0.5331649780273438,0.4829016029834747,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.8657093048095703,0.4560936987400055,0.434734970331192,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.7605065703392029,0.304873913526535,0.2164154946804046,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.733534038066864,0.2715807259082794,0.2615416347980499,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.6687631607055664,0.2053487598896026,0.9453437328338624,284.795654296875,284.95001220703125,299.7959289550781,289.3103942871094,298.1756591796875,296.2364196777344,284.7937316894531,1.0,0.5565844774246216,0.5002695918083191,0.5002695918083191,1.0,1.0,-2.810570240020752,1.032213807106018,1.778356432914734,0.3997756540775299,0.925647795200348,0.925647795200348,0.0,170.30755615234375,175.0,40866.328125,0.0,2078.93994140625,1.0,280.65740966796875,283.2601013183594,292.34490966796875,295.01177978515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916842758655548,1.0,0.0,0.0,3.757375240325928,3.757400274276733,9.420249966751726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.9609375,0.0,1655.788818359375,1895.4371337890625,0.0,3559.9931640625,0.9293000102043152,1.0,0.0,3.0,1.0,0.0
12138900,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457214355469,0.909256637096405,0.5303519368171692,0.4805464446544647,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8634843230247498,0.4563769698143005,0.435139000415802,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64849853515625,0.757953941822052,0.304254949092865,0.2160755544900894,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493225097656,0.7313567996025085,0.2711868286132812,0.2612874507904053,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6518859863281,0.665985643863678,0.2045458108186721,0.9422645568847656,284.6467590332031,284.95001220703125,299.8050537109375,289.32098388671875,298.1720886230469,296.22711181640625,284.6371765136719,1.0,0.5568777918815613,0.4998422265052795,0.4998422265052795,1.0,1.0,-2.8038113117218018,1.0286356210708618,1.7751755714416504,0.3976932764053345,0.9221861362457277,0.9221861362457277,0.0,172.13279724121094,175.0,41718.5,0.0,2076.593017578125,1.0,280.39849853515625,283.0725402832031,292.3787536621094,295.1492614746094,293.1499938964844,293.1499938964844,280.3500061035156,36134.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237857460975648,1.0,0.0,0.0,3.7543485164642334,3.754373550415039,9.405079026691964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.93310546875,0.0,1653.4228515625,1895.4371337890625,0.0,3624.053955078125,0.9286894798278807,1.0,0.0,3.0,1.0,0.0
12138960,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.904657542705536,0.5274609327316284,0.4780192375183105,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924987792969,0.8611468076705933,0.4565739035606384,0.4354081749916076,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.7553063035011292,0.3035703897476196,0.2156606614589691,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59307861328125,0.7290822267532349,0.2707319557666778,0.260947436094284,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5935363769531,0.6631233096122742,0.2036896049976349,0.9388619661331176,284.59259033203125,284.95001220703125,299.81414794921875,289.3304443359375,298.16845703125,296.21746826171875,284.5907592773437,1.0,0.5570774674415588,0.4995265603065491,0.4995265603065491,1.0,1.0,-2.7961015701293945,1.0248498916625977,1.7712516784667969,0.3956185281276703,0.9192140102386476,0.9192140102386476,0.0,173.99435424804688,178.0,41724.66796875,0.0,2072.8662109375,1.0,280.3573303222656,283.0207824707031,292.36199951171875,295.0838623046875,293.1499938964844,293.1499938964844,280.04998779296875,36266.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258697032928468,1.0,0.0,0.0,3.748316526412964,3.7483415603637695,9.374881528856348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.2626953125,0.0,1647.3720703125,1895.4371337890625,0.0,3643.225830078125,0.927454113960266,1.0,0.0,3.0,1.0,0.0
12139020,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910827636719,0.8963013887405396,0.5216328501701355,0.4730138778686523,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39117431640625,0.856819748878479,0.4568506777286529,0.4358795285224914,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915710449219,0.7503518462181091,0.3021320700645447,0.2148037701845169,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.7247655987739563,0.2697462141513824,0.2602132558822632,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922119140625,0.6577059626579285,0.2019210457801818,0.9318336844444276,284.3912658691406,284.95001220703125,299.8321838378906,289.34576416015625,298.16168212890625,296.19921875,284.38946533203125,1.0,0.5573197603225708,0.4988952577114105,0.4988952577114105,1.0,1.0,-2.780294895172119,1.0171473026275637,1.763147473335266,0.3914102017879486,0.9101098775863647,0.9101098775863647,0.0,177.5126495361328,181.0,42580.890625,0.0,2063.8349609375,1.0,280.0575256347656,282.7901611328125,292.37530517578125,295.1513977050781,293.1499938964844,293.1499938964844,279.75,36568.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344254732131958,1.0,0.0,0.0,3.728076219558716,3.7281010150909424,9.27390885863133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.89404296875,0.0,1626.125732421875,1895.4371337890625,0.0,3721.63720703125,0.9231146574020386,1.0,0.0,3.0,1.0,0.0
12139080,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3910827636719,0.8963013887405396,0.5216328501701355,0.4730138778686523,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39117431640625,0.856819748878479,0.4568506777286529,0.4358795285224914,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915710449219,0.7503518462181091,0.3021320700645447,0.2148037701845169,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.7247655987739563,0.2697462141513824,0.2602132558822632,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3922119140625,0.6577059626579285,0.2019210457801818,0.9318336844444276,284.3912658691406,284.95001220703125,299.8321838378906,289.34576416015625,298.16168212890625,296.19921875,284.38946533203125,1.0,0.5573197603225708,0.4988952577114105,0.4988952577114105,1.0,1.0,-2.780294895172119,1.0171473026275637,1.763147473335266,0.3914102017879486,0.9101098775863647,0.9101098775863647,0.0,177.5126495361328,181.0,42580.890625,0.0,2063.8349609375,1.0,280.0575256347656,282.7901611328125,292.37530517578125,295.1513977050781,293.1499938964844,293.1499938964844,279.75,36568.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344254732131958,1.0,0.0,0.0,3.728076219558716,3.7281010150909424,9.27390885863133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.89404296875,0.0,1626.125732421875,1895.4371337890625,0.0,3721.63720703125,0.9231146574020386,1.0,0.0,3.0,1.0,0.0
12139140,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19189453125,0.8882165551185608,0.5157045722007751,0.4679114520549774,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19195556640625,0.8526756763458252,0.4569430649280548,0.4361709356307983,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923522949219,0.7455996870994568,0.300580233335495,0.2138622403144836,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.7205164432525635,0.2686428427696228,0.2593610286712646,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.65249103307724,0.2000654935836792,0.9243778586387634,284.1920471191406,284.95001220703125,299.8500061035156,289.3558959960937,298.1552124023437,296.18170166015625,284.1903686523437,1.0,0.5573708415031433,0.498263955116272,0.498263955116272,1.0,1.0,-2.763397693634033,1.0089969635009766,1.7544008493423462,0.3869849443435669,0.8983656764030457,0.8983656764030457,0.0,180.90777587890625,184.0,43410.1796875,0.0,2052.510498046875,1.0,279.7577514648437,282.5676574707031,292.3848571777344,295.2147216796875,293.1499938964844,293.1499938964844,280.04998779296875,36896.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428563714027404,1.0,0.0,0.0,3.695704698562622,3.6957292556762695,9.113554710893368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.4970703125,0.0,1591.4046630859375,1895.4371337890625,0.0,3798.384765625,0.9160850644111632,1.0,0.0,3.0,1.0,0.0
12139200,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.19189453125,0.8882165551185608,0.5157045722007751,0.4679114520549774,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19195556640625,0.8526756763458252,0.4569430649280548,0.4361709356307983,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923522949219,0.7455996870994568,0.300580233335495,0.2138622403144836,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.7205164432525635,0.2686428427696228,0.2593610286712646,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1929626464844,0.65249103307724,0.2000654935836792,0.9243778586387634,284.1920471191406,284.95001220703125,299.8500061035156,289.3558959960937,298.1552124023437,296.18170166015625,284.1903686523437,1.0,0.5573708415031433,0.498263955116272,0.498263955116272,1.0,1.0,-2.763397693634033,1.0089969635009766,1.7544008493423462,0.3869849443435669,0.8983656764030457,0.8983656764030457,0.0,180.90777587890625,184.0,43410.1796875,0.0,2052.510498046875,1.0,279.7577514648437,282.5676574707031,292.3848571777344,295.2147216796875,293.1499938964844,293.1499938964844,280.04998779296875,36896.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428563714027404,1.0,0.0,0.0,3.695704698562622,3.6957292556762695,9.113554710893368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.4970703125,0.0,1591.4046630859375,1895.4371337890625,0.0,3798.384765625,0.9160850644111632,1.0,0.0,3.0,1.0,0.0
12139260,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.8790326118469238,0.5101343989372253,0.4628241658210754,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565979003906,0.8470771908760071,0.4563339054584503,0.4357596933841705,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563232421875,0.7393367290496826,0.2980729043483734,0.2122935652732849,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.7143113613128662,0.2662321329116821,0.2574379742145538,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.6452218890190125,0.1966667622327804,0.9111528992652892,284.3565368652344,284.95001220703125,299.86773681640625,289.3627319335937,298.1446533203125,296.1582336425781,284.35748291015625,1.0,0.5567672252655029,0.4978100657463074,0.4978100657463074,1.0,1.0,-2.7367043495178223,0.9970818161964417,1.739622712135315,0.3810031116008758,0.8917996287345886,0.8917996287345886,0.0,185.15554809570312,172.0,41899.46484375,0.0,2029.559326171875,1.0,280.0423889160156,282.7736511230469,292.30255126953125,294.9763488769531,293.1499938964844,293.1499938964844,280.3500061035156,36864.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266490340232848,1.0,0.0,0.0,3.662832736968994,3.662857055664064,8.952152370511612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.349609375,0.0,1553.982177734375,1895.4371337890625,0.0,3650.38818359375,0.9087470769882202,1.0,0.0,3.0,1.0,0.0
12139320,296.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.8790326118469238,0.5101343989372253,0.4628241658210754,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565979003906,0.8470771908760071,0.4563339054584503,0.4357596933841705,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563232421875,0.7393367290496826,0.2980729043483734,0.2122935652732849,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.7143113613128662,0.2662321329116821,0.2574379742145538,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.6452218890190125,0.1966667622327804,0.9111528992652892,284.3565368652344,284.95001220703125,299.86773681640625,289.3627319335937,298.1446533203125,296.1582336425781,284.35748291015625,1.0,0.5567672252655029,0.4978100657463074,0.4978100657463074,1.0,1.0,-2.7367043495178223,0.9970818161964417,1.739622712135315,0.3810031116008758,0.8917996287345886,0.8917996287345886,0.0,185.15554809570312,172.0,41899.46484375,0.0,2029.559326171875,1.0,280.0423889160156,282.7736511230469,292.30255126953125,294.9763488769531,293.1499938964844,293.1499938964844,280.3500061035156,36864.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266490340232848,1.0,0.0,0.0,3.662832736968994,3.662857055664064,8.952152370511612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.349609375,0.0,1553.982177734375,1895.4371337890625,0.0,3650.38818359375,0.9087470769882202,1.0,0.0,3.0,1.0,0.0
12139380,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54705810546875,0.8808870315551758,0.5072954297065735,0.4597072601318359,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.8512441515922546,0.4580247104167938,0.4367689788341522,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54656982421875,0.741624116897583,0.2977383732795715,0.2116448283195495,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54644775390625,0.7164337635040283,0.2657469809055328,0.2564521431922912,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.6457525491714478,0.1951179802417755,0.9016980528831482,284.546875,284.95001220703125,299.885498046875,289.36834716796875,298.1501159667969,296.1590576171875,284.54852294921875,1.0,0.552020251750946,0.4973561763763428,0.4973561763763428,1.0,1.0,-2.7208328247070312,0.9897042512893676,1.731128454208374,0.3769173324108124,0.8879756331443787,0.8879756331443787,0.0,181.09231567382807,160.0,40581.1640625,0.0,1985.4954833984373,1.0,280.3417663574219,283.0062866210937,292.2913818359375,294.861572265625,293.1499938964844,293.1499938964844,280.6499938964844,36704.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077703952789308,1.0,0.0,0.0,3.63584041595459,3.6358642578125,8.820696848488296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.1748046875,0.0,1522.7239990234375,1895.4371337890625,0.0,3475.900634765625,0.9026206731796264,1.0,0.0,3.0,1.0,0.0
12139440,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54705810546875,0.8808870315551758,0.5072954297065735,0.4597072601318359,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.8512441515922546,0.4580247104167938,0.4367689788341522,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54656982421875,0.741624116897583,0.2977383732795715,0.2116448283195495,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54644775390625,0.7164337635040283,0.2657469809055328,0.2564521431922912,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.6457525491714478,0.1951179802417755,0.9016980528831482,284.546875,284.95001220703125,299.885498046875,289.36834716796875,298.1501159667969,296.1590576171875,284.54852294921875,1.0,0.552020251750946,0.4973561763763428,0.4973561763763428,1.0,1.0,-2.7208328247070312,0.9897042512893676,1.731128454208374,0.3769173324108124,0.8879756331443787,0.8879756331443787,0.0,181.09231567382807,160.0,40581.1640625,0.0,1985.4954833984373,1.0,280.3417663574219,283.0062866210937,292.2913818359375,294.861572265625,293.1499938964844,293.1499938964844,280.6499938964844,36704.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077703952789308,1.0,0.0,0.0,3.63584041595459,3.6358642578125,8.820696848488296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.1748046875,0.0,1522.7239990234375,1895.4371337890625,0.0,3475.900634765625,0.9026206731796264,1.0,0.0,3.0,1.0,0.0
12139500,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.8845236301422119,0.5063411593437195,0.4585451483726501,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.8558768033981323,0.4593315124511719,0.4376891255378723,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.7450149059295654,0.2980220019817352,0.2116229981184005,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7196866869926453,0.2659402787685394,0.2563450634479522,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68487548828125,0.6481934785842896,0.1948044896125793,0.8989027738571167,284.6903686523437,284.95001220703125,299.8943786621094,289.3707275390625,298.1559753417969,296.1640625,284.70025634765625,1.0,0.5490387678146362,0.4971292316913605,0.4971292316913605,1.0,1.0,-2.7170236110687256,0.9877304434776306,1.7292931079864502,0.3756836354732513,0.8876254558563232,0.8876254558563232,0.0,177.1300048828125,160.0,39630.0625,0.0,1961.153564453125,1.0,280.59820556640625,283.19140625,292.2729187011719,294.7304992675781,293.1499938964844,293.1499938964844,280.6499938964844,36581.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969343900680542,1.0,0.0,0.0,3.6252591609954834,3.6252832412719727,8.769431474320299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.46728515625,0.0,1510.1358642578125,1895.4371337890625,0.0,3374.991943359375,0.9002135396003723,1.0,0.0,3.0,1.0,0.0
12139560,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460632324219,0.8896312713623047,0.5056482553482056,0.4577001631259918,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8619166016578674,0.4608842134475708,0.4388867318630218,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.7496344447135925,0.2985401153564453,0.2117880582809448,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.7240183353424072,0.2663626074790954,0.2564734816551208,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.6518202424049377,0.1947360038757324,0.8972502946853638,284.745849609375,284.95001220703125,299.9032897949219,289.3728332519531,298.16357421875,296.17144775390625,284.747802734375,1.0,0.5458629727363586,0.496991217136383,0.496991217136383,1.0,1.0,-2.7158102989196777,0.9869832992553712,1.7288269996643066,0.3750968277454376,0.8868669867515564,0.8868669867515564,0.0,172.35873413085938,148.0,39499.20703125,0.0,1937.1688232421875,1.0,280.64166259765625,283.2476806640625,292.3063659667969,294.8022766113281,293.1499938964844,293.1499938964844,280.95001220703125,36470.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915849924087524,1.0,0.0,0.0,3.617498636245728,3.6175224781036377,8.731926754990127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.0986328125,0.0,1500.7960205078125,1895.4371337890625,0.0,3325.027099609375,0.8983685374259949,1.0,0.0,3.0,1.0,0.0
12139620,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9027297496795654,0.504686176776886,0.4563002288341522,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8770259022712708,0.4644032120704651,0.4416264593601227,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.761523425579071,0.2999813556671142,0.2123772352933883,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7348388433456421,0.2676210105419159,0.2570989429950714,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6616647839546204,0.1950611323118209,0.8959804177284241,284.947265625,284.95001220703125,299.92108154296875,289.3761291503906,298.1807861328125,296.1889343261719,284.9493103027344,1.0,0.5391768217086792,0.496715247631073,0.496715247631073,1.0,1.0,-2.71734881401062,0.987155020236969,1.730193853378296,0.3747175335884094,0.8884627819061279,0.8884627819061279,0.0,161.57626342773438,136.0,38519.50390625,0.0,1889.617919921875,1.0,280.9414367675781,283.4884033203125,292.32293701171875,294.7575988769531,293.1499938964844,293.1499938964844,281.25,36193.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782368898391724,1.0,0.0,0.0,3.609464883804321,3.609488487243652,8.693184554431355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.17919921875,0.0,1489.9683837890625,1895.4371337890625,0.0,3200.05517578125,0.8963825106620789,1.0,0.0,3.0,1.0,0.0
12139680,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9027297496795654,0.504686176776886,0.4563002288341522,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8770259022712708,0.4644032120704651,0.4416264593601227,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.761523425579071,0.2999813556671142,0.2123772352933883,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7348388433456421,0.2676210105419159,0.2570989429950714,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6616647839546204,0.1950611323118209,0.8959804177284241,284.947265625,284.95001220703125,299.92108154296875,289.3761291503906,298.1807861328125,296.1889343261719,284.9493103027344,1.0,0.5391768217086792,0.496715247631073,0.496715247631073,1.0,1.0,-2.71734881401062,0.987155020236969,1.730193853378296,0.3747175335884094,0.8884627819061279,0.8884627819061279,0.0,161.57626342773438,136.0,38519.50390625,0.0,1889.617919921875,1.0,280.9414367675781,283.4884033203125,292.32293701171875,294.7575988769531,293.1499938964844,293.1499938964844,281.25,36193.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782368898391724,1.0,0.0,0.0,3.609464883804321,3.609488487243652,8.693184554431355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.17919921875,0.0,1489.9683837890625,1895.4371337890625,0.0,3200.05517578125,0.8963825106620789,1.0,0.0,3.0,1.0,0.0
12139740,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9207487106323242,0.5042077302932739,0.4553248584270477,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8959885239601135,0.4683519899845123,0.4447691142559051,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7768945097923279,0.3018398284912109,0.2132554054260254,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.748652994632721,0.2692901492118835,0.2581135034561157,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.6748129725456238,0.1958373486995697,0.8967692852020264,285.1483459472656,284.95001220703125,299.9388732910156,289.3782958984375,298.1995849609375,296.20855712890625,285.1503601074219,1.0,0.5323764681816101,0.4964392781257629,0.4964392781257629,1.0,1.0,-2.723172187805176,0.989105463027954,1.7340667247772217,0.3751550018787384,0.8927386999130249,0.8927386999130249,0.0,149.87152099609375,124.0,37612.65234375,0.0,1844.257080078125,1.0,281.24139404296875,283.7264404296875,292.3342590332031,294.7138977050781,293.1499938964844,293.1499938964844,281.54998779296875,35898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866707444190979,1.0,0.0,0.0,3.612473249435425,3.612496852874756,8.707682468411804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.18505859375,0.0,1491.0625,1895.4371337890625,0.0,3091.92333984375,0.896845817565918,1.0,0.0,3.0,1.0,0.0
12139800,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.9207487106323242,0.5042077302932739,0.4553248584270477,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.8959885239601135,0.4683519899845123,0.4447691142559051,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7768945097923279,0.3018398284912109,0.2132554054260254,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.748652994632721,0.2692901492118835,0.2581135034561157,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.6748129725456238,0.1958373486995697,0.8967692852020264,285.1483459472656,284.95001220703125,299.9388732910156,289.3782958984375,298.1995849609375,296.20855712890625,285.1503601074219,1.0,0.5323764681816101,0.4964392781257629,0.4964392781257629,1.0,1.0,-2.723172187805176,0.989105463027954,1.7340667247772217,0.3751550018787384,0.8927386999130249,0.8927386999130249,0.0,149.87152099609375,124.0,37612.65234375,0.0,1844.257080078125,1.0,281.24139404296875,283.7264404296875,292.3342590332031,294.7138977050781,293.1499938964844,293.1499938964844,281.54998779296875,35898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866707444190979,1.0,0.0,0.0,3.612473249435425,3.612496852874756,8.707682468411804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.18505859375,0.0,1491.0625,1895.4371337890625,0.0,3091.92333984375,0.896845817565918,1.0,0.0,3.0,1.0,0.0
12139860,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.9437887072563172,0.5041180849075317,0.4546934962272644,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.9199939966201782,0.4726204574108124,0.4482118189334869,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.7958472371101379,0.3040127754211426,0.2143513709306717,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.7660383582115173,0.2712511420249939,0.2594056129455566,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6912731528282166,0.1969252079725265,0.898987352848053,285.3476257324219,284.95001220703125,299.9566650390625,289.3793640136719,298.2182006835937,296.2289428710937,285.3495788574219,1.0,0.5256454944610596,0.495688796043396,0.495688796043396,1.0,1.0,-2.7320830821990967,0.9915151000022888,1.7405680418014526,0.3753489553928375,0.8996611833572388,0.8996611833572388,0.0,137.7569580078125,112.0,36757.90234375,0.0,1801.453125,1.0,281.5414733886719,283.96075439453125,292.34063720703125,294.66864013671875,293.1499938964844,293.1499938964844,281.8500061035156,35602.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856181800365448,1.0,0.0,0.0,3.626552820205689,3.62657642364502,8.775690503171063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.248046875,0.0,1504.281494140625,1895.4371337890625,0.0,2993.201171875,0.8997833728790283,1.0,0.0,3.0,1.0,0.0
12139920,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3478088378906,0.9437887072563172,0.5041180849075317,0.4546934962272644,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.9199939966201782,0.4726204574108124,0.4482118189334869,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.7958472371101379,0.3040127754211426,0.2143513709306717,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.7660383582115173,0.2712511420249939,0.2594056129455566,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6912731528282166,0.1969252079725265,0.898987352848053,285.3476257324219,284.95001220703125,299.9566650390625,289.3793640136719,298.2182006835937,296.2289428710937,285.3495788574219,1.0,0.5256454944610596,0.495688796043396,0.495688796043396,1.0,1.0,-2.7320830821990967,0.9915151000022888,1.7405680418014526,0.3753489553928375,0.8996611833572388,0.8996611833572388,0.0,137.7569580078125,112.0,36757.90234375,0.0,1801.453125,1.0,281.5414733886719,283.96075439453125,292.34063720703125,294.66864013671875,293.1499938964844,293.1499938964844,281.8500061035156,35602.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856181800365448,1.0,0.0,0.0,3.626552820205689,3.62657642364502,8.775690503171063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.248046875,0.0,1504.281494140625,1895.4371337890625,0.0,2993.201171875,0.8997833728790283,1.0,0.0,3.0,1.0,0.0
12139980,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9696345329284668,0.5043960213661194,0.4543774425983429,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9505526423454284,0.4771715700626373,0.4519113302230835,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.8181455731391907,0.3064655065536499,0.2156361192464828,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7878503203392029,0.2734535336494446,0.26092129945755,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.7112174034118652,0.1982575207948684,0.9023009538650512,285.5496826171875,284.95001220703125,299.97442626953125,289.3793640136719,298.2370910644531,296.2496032714844,285.5515441894531,1.0,0.519067108631134,0.494938313961029,0.494938313961029,1.0,1.0,-2.743494033813477,0.994923770427704,1.7485703229904177,0.3759629726409912,0.9092957377433776,0.9092957377433776,0.0,125.4533233642578,115.0,36027.05859375,0.0,1761.22021484375,1.0,281.8416442871094,284.1968994140625,292.344970703125,294.6270751953125,293.1499938964844,293.1499938964844,281.54998779296875,35315.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463958501815796,1.0,0.0,0.0,3.651317358016968,3.651341199874878,8.895952419152309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.57421875,0.0,1529.512939453125,1895.4371337890625,0.0,2901.525634765625,0.9051241874694824,1.0,0.0,3.0,1.0,0.0
12140040,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.9696345329284668,0.5043960213661194,0.4543774425983429,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9505526423454284,0.4771715700626373,0.4519113302230835,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.8181455731391907,0.3064655065536499,0.2156361192464828,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7878503203392029,0.2734535336494446,0.26092129945755,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.7112174034118652,0.1982575207948684,0.9023009538650512,285.5496826171875,284.95001220703125,299.97442626953125,289.3793640136719,298.2370910644531,296.2496032714844,285.5515441894531,1.0,0.519067108631134,0.494938313961029,0.494938313961029,1.0,1.0,-2.743494033813477,0.994923770427704,1.7485703229904177,0.3759629726409912,0.9092957377433776,0.9092957377433776,0.0,125.4533233642578,115.0,36027.05859375,0.0,1761.22021484375,1.0,281.8416442871094,284.1968994140625,292.344970703125,294.6270751953125,293.1499938964844,293.1499938964844,281.54998779296875,35315.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463958501815796,1.0,0.0,0.0,3.651317358016968,3.651341199874878,8.895952419152309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.57421875,0.0,1529.512939453125,1895.4371337890625,0.0,2901.525634765625,0.9051241874694824,1.0,0.0,3.0,1.0,0.0
