time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140100,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.9775192141532898,0.50382399559021,0.4541393518447876,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.9609010219573976,0.4789966642856598,0.4537566304206848,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.8256725668907166,0.3073667585849762,0.2163092046976089,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.7958177328109741,0.2743048667907715,0.2617392241954803,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7178969383239746,0.1987488865852356,0.9043766260147096,285.4230651855469,284.95001220703125,299.9833068847656,289.3789367675781,298.2433776855469,296.25506591796875,285.4141845703125,1.0,0.5177348256111145,0.4945630729198456,0.4945630729198456,1.0,1.0,-2.7497150897979736,0.9968315958976746,1.7528834342956543,0.3764033019542694,0.9112520813941956,0.9112520813941956,0.0,121.7783660888672,115.0,36933.4375,0.0,1753.3497314453125,1.0,281.5984191894531,284.025634765625,292.4366455078125,294.8689270019531,293.1499938964844,293.1499938964844,281.54998779296875,35344.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569817543029785,1.0,0.0,0.0,3.663947105407715,3.663970947265625,8.957600243775232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.85205078125,0.0,1543.8189697265625,1895.4371337890625,0.0,3000.701171875,0.9079163670539856,1.0,0.0,3.0,1.0,0.0
12140160,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.9808548092842102,0.5025339126586914,0.4531594514846802,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.966307520866394,0.4802863001823425,0.4550924599170685,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.829617977142334,0.3078440129756927,0.2167049199342727,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8000736832618713,0.2748001217842102,0.2622701823711395,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.7212448716163635,0.19893679022789,0.9054478406906128,285.3745422363281,284.95001220703125,299.9921569824219,289.3782653808594,298.24578857421875,296.2549133300781,285.3729248046875,1.0,0.5169622302055359,0.494097501039505,0.494097501039505,1.0,1.0,-2.752549409866333,0.997178316116333,1.75537109375,0.3760634064674377,0.9135521054267884,0.9135521054267884,0.0,119.94580841064452,118.0,37105.1484375,0.0,1749.0074462890625,1.0,281.5577697753906,283.97442626953125,292.4453125,294.8656311035156,293.1499938964844,293.1499938964844,281.25,35391.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646775484085083,1.0,0.0,0.0,3.674741268157959,3.674765348434448,9.010457233671332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.1884765625,0.0,1556.287109375,1895.4371337890625,0.0,3072.88037109375,0.910391330718994,1.0,0.0,3.0,1.0,0.0
12140220,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9802659153938292,0.4989445209503174,0.450224369764328,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.9690112471580504,0.4819403886795044,0.4569025337696075,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8311245441436768,0.3080545961856842,0.2170017808675766,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.801795482635498,0.2751011252403259,0.2627437710762024,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.722160816192627,0.1986609250307083,0.9050713777542114,285.1758117675781,284.95001220703125,300.0098571777344,289.3761291503906,298.244873046875,296.2462158203125,285.173828125,1.0,0.5164779424667358,0.4931663572788238,0.4931663572788238,1.0,1.0,-2.751678228378296,0.9951454997062684,1.7565327882766724,0.3740474283695221,0.9149481654167176,0.9149481654167176,0.0,119.27857971191406,121.0,38167.8984375,0.0,1744.5738525390625,1.0,281.2579650878906,283.7328796386719,292.4527893066406,294.96197509765625,293.1499938964844,293.1499938964844,280.95001220703125,35573.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837292790412903,1.0,0.0,0.0,3.69128942489624,3.6913137435913086,9.09179163954832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.2841796875,0.0,1576.3653564453125,1895.4371337890625,0.0,3251.519287109375,0.9142140746116638,1.0,0.0,3.0,1.0,0.0
12140280,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9802659153938292,0.4989445209503174,0.450224369764328,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.9690112471580504,0.4819403886795044,0.4569025337696075,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.8311245441436768,0.3080545961856842,0.2170017808675766,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.801795482635498,0.2751011252403259,0.2627437710762024,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.722160816192627,0.1986609250307083,0.9050713777542114,285.1758117675781,284.95001220703125,300.0098571777344,289.3761291503906,298.244873046875,296.2462158203125,285.173828125,1.0,0.5164779424667358,0.4931663572788238,0.4931663572788238,1.0,1.0,-2.751678228378296,0.9951454997062684,1.7565327882766724,0.3740474283695221,0.9149481654167176,0.9149481654167176,0.0,119.27857971191406,121.0,38167.8984375,0.0,1744.5738525390625,1.0,281.2579650878906,283.7328796386719,292.4527893066406,294.96197509765625,293.1499938964844,293.1499938964844,280.95001220703125,35573.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837292790412903,1.0,0.0,0.0,3.69128942489624,3.6913137435913086,9.09179163954832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.2841796875,0.0,1576.3653564453125,1895.4371337890625,0.0,3251.519287109375,0.9142140746116638,1.0,0.0,3.0,1.0,0.0
12140340,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.97395920753479,0.4946564137935638,0.4465997219085693,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9655664563179016,0.4828163981437683,0.4579554200172424,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8276069164276123,0.307652860879898,0.2168662548065185,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7981144189834595,0.2747762799263,0.2626401484012604,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7184268832206726,0.1977535188198089,0.9019851684570312,284.9716491699219,284.95001220703125,300.0274658203125,289.3729858398437,298.2398376464844,296.2315979003906,284.9695129394531,1.0,0.5166183710098267,0.4922352135181427,0.4922352135181427,1.0,1.0,-2.744595527648926,0.990548610687256,1.7540470361709597,0.3707875311374664,0.9135764837265016,0.9135764837265016,0.0,120.8559799194336,124.0,39124.4140625,0.0,1741.3720703125,1.0,280.9578857421875,283.4892883300781,292.43218994140625,295.0054931640625,293.1499938964844,293.1499938964844,280.6499938964844,35806.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984354734420776,1.0,0.0,0.0,3.699222326278688,3.699246883392334,9.130912417276704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.52490234375,0.0,1587.1583251953125,1895.4371337890625,0.0,3388.99609375,0.916144609451294,1.0,0.0,3.0,1.0,0.0
12140400,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.97395920753479,0.4946564137935638,0.4465997219085693,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9655664563179016,0.4828163981437683,0.4579554200172424,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8276069164276123,0.307652860879898,0.2168662548065185,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7981144189834595,0.2747762799263,0.2626401484012604,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7184268832206726,0.1977535188198089,0.9019851684570312,284.9716491699219,284.95001220703125,300.0274658203125,289.3729858398437,298.2398376464844,296.2315979003906,284.9695129394531,1.0,0.5166183710098267,0.4922352135181427,0.4922352135181427,1.0,1.0,-2.744595527648926,0.990548610687256,1.7540470361709597,0.3707875311374664,0.9135764837265016,0.9135764837265016,0.0,120.8559799194336,124.0,39124.4140625,0.0,1741.3720703125,1.0,280.9578857421875,283.4892883300781,292.43218994140625,295.0054931640625,293.1499938964844,293.1499938964844,280.6499938964844,35806.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984354734420776,1.0,0.0,0.0,3.699222326278688,3.699246883392334,9.130912417276704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.52490234375,0.0,1587.1583251953125,1895.4371337890625,0.0,3388.99609375,0.916144609451294,1.0,0.0,3.0,1.0,0.0
12140460,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.964630365371704,0.4900062978267669,0.4426422715187073,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9591978788375854,0.4832139313220978,0.4585505723953247,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8218868374824524,0.306909829378128,0.2164894342422485,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7920157313346863,0.2740623354911804,0.2621691823005676,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.7123696208000183,0.1964443624019622,0.8970909118652344,284.7657470703125,284.95001220703125,300.0450134277344,289.36883544921875,298.2335205078125,296.214599609375,284.7636108398437,1.0,0.5169192552566528,0.4916082322597503,0.4916082322597503,1.0,1.0,-2.733657121658325,0.9849022030830384,1.7487549781799316,0.3672906756401062,0.909443736076355,0.909443736076355,0.0,123.45879364013672,127.0,39996.8828125,0.0,1737.21728515625,1.0,280.6578674316406,283.246826171875,292.4123229980469,295.0390930175781,293.1499938964844,293.1499938964844,280.3500061035156,36072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097692370414734,1.0,0.0,0.0,3.69731879234314,3.697343349456787,9.12151733700739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.794921875,0.0,1587.0052490234375,1895.4371337890625,0.0,3494.4619140625,0.9158945679664612,1.0,0.0,3.0,1.0,0.0
12140520,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.964630365371704,0.4900062978267669,0.4426422715187073,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9591978788375854,0.4832139313220978,0.4585505723953247,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.8218868374824524,0.306909829378128,0.2164894342422485,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.7920157313346863,0.2740623354911804,0.2621691823005676,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.7123696208000183,0.1964443624019622,0.8970909118652344,284.7657470703125,284.95001220703125,300.0450134277344,289.36883544921875,298.2335205078125,296.214599609375,284.7636108398437,1.0,0.5169192552566528,0.4916082322597503,0.4916082322597503,1.0,1.0,-2.733657121658325,0.9849022030830384,1.7487549781799316,0.3672906756401062,0.909443736076355,0.909443736076355,0.0,123.45879364013672,127.0,39996.8828125,0.0,1737.21728515625,1.0,280.6578674316406,283.246826171875,292.4123229980469,295.0390930175781,293.1499938964844,293.1499938964844,280.3500061035156,36072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097692370414734,1.0,0.0,0.0,3.69731879234314,3.697343349456787,9.12151733700739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.794921875,0.0,1587.0052490234375,1895.4371337890625,0.0,3494.4619140625,0.9158945679664612,1.0,0.0,3.0,1.0,0.0
12140580,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.9536662101745604,0.4851268231868744,0.4384767413139343,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.9514710307121276,0.4832743704319,0.4588234722614288,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.8152928352355957,0.3059618771076202,0.2159659564495086,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.7850157022476196,0.2730908095836639,0.2614501714706421,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7050172090530396,0.1948769688606262,0.8909992575645447,284.5602722167969,284.95001220703125,300.0625,289.3637084960937,298.2265319824219,296.1968078613281,284.5581970214844,1.0,0.517183244228363,0.490981251001358,0.490981251001358,1.0,1.0,-2.72016716003418,0.9782277941703796,1.7419393062591553,0.3632987737655639,0.9025726318359376,0.9025726318359376,0.0,126.50169372558594,130.0,40796.171875,0.0,1731.33837890625,1.0,280.35791015625,283.0074462890625,292.39764404296875,295.0731201171875,293.1499938964844,293.1499938964844,280.04998779296875,36365.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191775321960448,1.0,0.0,0.0,3.684591770172119,3.684616088867188,9.058828709385124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.5390625,0.0,1574.7548828125,1895.4371337890625,0.0,3581.566162109375,0.9132406711578368,1.0,0.0,3.0,1.0,0.0
12140640,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.9536662101745604,0.4851268231868744,0.4384767413139343,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.9514710307121276,0.4832743704319,0.4588234722614288,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.8152928352355957,0.3059618771076202,0.2159659564495086,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5607604980469,0.7850157022476196,0.2730908095836639,0.2614501714706421,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.7050172090530396,0.1948769688606262,0.8909992575645447,284.5602722167969,284.95001220703125,300.0625,289.3637084960937,298.2265319824219,296.1968078613281,284.5581970214844,1.0,0.517183244228363,0.490981251001358,0.490981251001358,1.0,1.0,-2.72016716003418,0.9782277941703796,1.7419393062591553,0.3632987737655639,0.9025726318359376,0.9025726318359376,0.0,126.50169372558594,130.0,40796.171875,0.0,1731.33837890625,1.0,280.35791015625,283.0074462890625,292.39764404296875,295.0731201171875,293.1499938964844,293.1499938964844,280.04998779296875,36365.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191775321960448,1.0,0.0,0.0,3.684591770172119,3.684616088867188,9.058828709385124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.5390625,0.0,1574.7548828125,1895.4371337890625,0.0,3581.566162109375,0.9132406711578368,1.0,0.0,3.0,1.0,0.0
12140700,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.9480072259902954,0.4826484620571136,0.436398833990097,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.9475131630897522,0.4832226932048797,0.4589058756828308,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.8119573593139648,0.3054517209529876,0.2156898528337478,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151306152344,0.7815308570861816,0.2725468277931213,0.2610448598861694,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.7012532949447632,0.1940370947122573,0.8877128958702087,284.4126892089844,284.95001220703125,300.0711975097656,289.3607788085937,298.2231140136719,296.18817138671875,284.4027099609375,1.0,0.5172868967056274,0.4906677901744842,0.4906677901744842,1.0,1.0,-2.713001251220703,0.974720060825348,1.73828125,0.3612120747566223,0.8975667953491211,0.8975667953491211,0.0,128.0533447265625,130.0,41592.23046875,0.0,1727.928466796875,1.0,280.1004638671875,282.8250732421875,292.4158935546875,295.189697265625,293.1499938964844,293.1499938964844,280.04998779296875,36534.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257380366325378,1.0,0.0,0.0,3.674046277999878,3.6740705966949454,9.007048902276438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.26953125,0.0,1564.1129150390625,1895.4371337890625,0.0,3642.01513671875,0.9109598994255066,1.0,0.0,3.0,1.0,0.0
12140760,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.941905915737152,0.4800892770290375,0.4341649711132049,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.9431947469711304,0.4830754101276397,0.4588465690612793,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.8083299994468689,0.3048846423625946,0.2153479903936386,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573303222656,0.7778365612030029,0.2719388902187347,0.2605544030666351,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35797119140625,0.6972615718841553,0.1931406408548355,0.884105384349823,284.3568725585937,284.95001220703125,300.07989501953125,289.3576354980469,298.2196044921875,296.1790466308594,284.3548583984375,1.0,0.5173394083976746,0.4905016422271728,0.4905016422271728,1.0,1.0,-2.7049107551574707,0.9710828065872192,1.7338279485702517,0.3592016994953155,0.8930046558380127,0.8930046558380127,0.0,129.70729064941406,133.0,41566.11328125,0.0,1723.6365966796875,1.0,280.0580749511719,282.77545166015625,292.386474609375,295.1090087890625,293.1499938964844,293.1499938964844,280.3500061035156,36684.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275515079498292,1.0,0.0,0.0,3.6600379943847656,3.660062313079834,8.93849687599868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.09619140625,0.0,1549.500244140625,1895.4371337890625,0.0,3658.67822265625,0.9079656600952148,1.0,0.0,3.0,1.0,0.0
12140820,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.9333582520484924,0.4772337675094604,0.4310755729675293,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.937878429889679,0.4843412041664123,0.4596534371376037,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302429199219,0.8036403059959412,0.3050155937671661,0.2152208685874939,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.7730371356010437,0.2716861069202423,0.2601111829280853,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.6916731595993042,0.1921040266752243,0.8787656426429749,284.530517578125,284.95001220703125,300.09716796875,289.3506164550781,298.2228698730469,296.1761779785156,284.5322570800781,1.0,0.5177053213119507,0.4901693761348724,0.4901693761348724,1.0,1.0,-2.6950528621673584,0.9664697647094728,1.7285830974578855,0.3562557101249695,0.8887864351272583,0.8887864351272583,0.0,132.09593200683594,136.0,40370.390625,0.0,1720.152587890625,1.0,280.3421630859375,282.9925231933594,292.29107666015625,294.8680419921875,293.1499938964844,293.1499938964844,280.6499938964844,36626.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112266302108764,1.0,0.0,0.0,3.635816812515259,3.635840892791748,8.820583161650575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.47607421875,0.0,1522.115234375,1895.4371337890625,0.0,3507.983642578125,0.9025509357452391,1.0,0.0,3.0,1.0,0.0
12140880,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.9333582520484924,0.4772337675094604,0.4310755729675293,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.937878429889679,0.4843412041664123,0.4596534371376037,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302429199219,0.8036403059959412,0.3050155937671661,0.2152208685874939,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.7730371356010437,0.2716861069202423,0.2601111829280853,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.6916731595993042,0.1921040266752243,0.8787656426429749,284.530517578125,284.95001220703125,300.09716796875,289.3506164550781,298.2228698730469,296.1761779785156,284.5322570800781,1.0,0.5177053213119507,0.4901693761348724,0.4901693761348724,1.0,1.0,-2.6950528621673584,0.9664697647094728,1.7285830974578855,0.3562557101249695,0.8887864351272583,0.8887864351272583,0.0,132.09593200683594,136.0,40370.390625,0.0,1720.152587890625,1.0,280.3421630859375,282.9925231933594,292.29107666015625,294.8680419921875,293.1499938964844,293.1499938964844,280.6499938964844,36626.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112266302108764,1.0,0.0,0.0,3.635816812515259,3.635840892791748,8.820583161650575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.47607421875,0.0,1522.115234375,1895.4371337890625,0.0,3507.983642578125,0.9025509357452391,1.0,0.0,3.0,1.0,0.0
12140940,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.929382860660553,0.4760965704917907,0.4298240840435028,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.9367774724960328,0.4870384633541107,0.4619657099246979,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8024605512619019,0.3063878715038299,0.2160351574420929,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.771513044834137,0.2724630236625671,0.2606886923313141,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.6893694400787354,0.192003458738327,0.8776282668113708,284.7323608398437,284.95001220703125,300.11431884765625,289.3426818847656,298.2354736328125,296.18701171875,284.7345275878906,1.0,0.5188956260681152,0.489837110042572,0.489837110042572,1.0,1.0,-2.696624279022217,0.9665631651878356,1.730061173439026,0.35551717877388,0.8875145316123962,0.8875145316123962,0.0,133.50845336914062,139.0,39344.328125,0.0,1728.961181640625,1.0,280.6415710449219,283.2362365722656,292.2738037109375,294.7654724121094,293.1499938964844,293.1499938964844,280.95001220703125,36435.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89396071434021,1.0,0.0,0.0,3.618810653686523,3.6188344955444336,8.738260817153787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.748046875,0.0,1501.971923828125,1895.4371337890625,0.0,3347.227294921875,0.8986318707466125,1.0,0.0,3.0,1.0,0.0
12141000,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.929382860660553,0.4760965704917907,0.4298240840435028,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.9367774724960328,0.4870384633541107,0.4619657099246979,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.8024605512619019,0.3063878715038299,0.2160351574420929,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.771513044834137,0.2724630236625671,0.2606886923313141,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.6893694400787354,0.192003458738327,0.8776282668113708,284.7323608398437,284.95001220703125,300.11431884765625,289.3426818847656,298.2354736328125,296.18701171875,284.7345275878906,1.0,0.5188956260681152,0.489837110042572,0.489837110042572,1.0,1.0,-2.696624279022217,0.9665631651878356,1.730061173439026,0.35551717877388,0.8875145316123962,0.8875145316123962,0.0,133.50845336914062,139.0,39344.328125,0.0,1728.961181640625,1.0,280.6415710449219,283.2362365722656,292.2738037109375,294.7654724121094,293.1499938964844,293.1499938964844,280.95001220703125,36435.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89396071434021,1.0,0.0,0.0,3.618810653686523,3.6188344955444336,8.738260817153787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.748046875,0.0,1501.971923828125,1895.4371337890625,0.0,3347.227294921875,0.8986318707466125,1.0,0.0,3.0,1.0,0.0
12141060,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9267709851264954,0.4757103025913238,0.4293788075447082,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9369606375694276,0.4904519617557525,0.4650676250457763,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8024718761444092,0.3084268271923065,0.2173844426870346,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7711109519004822,0.273833692073822,0.261900395154953,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.688363254070282,0.1925005763769149,0.8794613480567932,284.9378967285156,284.95001220703125,300.13134765625,289.3338623046875,298.251953125,296.20361328125,284.94012451171875,1.0,0.5209119915962219,0.4894190430641174,0.4894190430641174,1.0,1.0,-2.7050914764404297,0.969338059425354,1.7357535362243652,0.3559733927249908,0.8890124559402466,0.8890124559402466,0.0,134.8606719970703,142.0,38423.87109375,0.0,1747.6939697265625,1.0,280.9414367675781,283.4806213378906,292.2784118652344,294.7083740234375,293.1499938964844,293.1499938964844,281.25,36179.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800167441368103,1.0,0.0,0.0,3.611310243606568,3.6113338470458975,8.702076002009562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.23486328125,0.0,1491.87548828125,1895.4371337890625,0.0,3216.73779296875,0.896782398223877,1.0,0.0,3.0,1.0,0.0
12141120,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9267709851264954,0.4757103025913238,0.4293788075447082,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9369606375694276,0.4904519617557525,0.4650676250457763,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8024718761444092,0.3084268271923065,0.2173844426870346,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7711109519004822,0.273833692073822,0.261900395154953,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.688363254070282,0.1925005763769149,0.8794613480567932,284.9378967285156,284.95001220703125,300.13134765625,289.3338623046875,298.251953125,296.20361328125,284.94012451171875,1.0,0.5209119915962219,0.4894190430641174,0.4894190430641174,1.0,1.0,-2.7050914764404297,0.969338059425354,1.7357535362243652,0.3559733927249908,0.8890124559402466,0.8890124559402466,0.0,134.8606719970703,142.0,38423.87109375,0.0,1747.6939697265625,1.0,280.9414367675781,283.4806213378906,292.2784118652344,294.7083740234375,293.1499938964844,293.1499938964844,281.25,36179.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800167441368103,1.0,0.0,0.0,3.611310243606568,3.6113338470458975,8.702076002009562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.23486328125,0.0,1491.87548828125,1895.4371337890625,0.0,3216.73779296875,0.896782398223877,1.0,0.0,3.0,1.0,0.0
12141180,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.924382507801056,0.475773811340332,0.4293850362300873,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9373103380203248,0.4942847192287445,0.4686189293861389,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.8027507066726685,0.3108731210231781,0.2190545201301574,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7709729671478271,0.2755712866783142,0.2635047435760498,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.6877815127372742,0.1933778077363968,0.8832216858863831,285.1429443359375,284.95001220703125,300.14825439453125,289.3241577148437,298.2700500488281,296.22247314453125,285.1451416015625,1.0,0.52361661195755,0.4890010058879852,0.4890010058879852,1.0,1.0,-2.7178165912628174,0.9738506078720092,1.7439658641815186,0.3572507500648498,0.8932430148124695,0.8932430148124695,0.0,136.46017456054688,145.0,37572.6640625,0.0,1774.036376953125,1.0,281.2414245605469,283.7222595214844,292.2813720703125,294.6591796875,293.1499938964844,293.1499938964844,281.54998779296875,35893.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687454462051392,1.0,0.0,0.0,3.614497184753418,3.614521026611328,8.717442483430204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.8837890625,0.0,1493.2352294921875,1895.4371337890625,0.0,3111.0419921875,0.8972936868667603,1.0,0.0,3.0,1.0,0.0
12141240,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.924382507801056,0.475773811340332,0.4293850362300873,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9373103380203248,0.4942847192287445,0.4686189293861389,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.8027507066726685,0.3108731210231781,0.2190545201301574,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7709729671478271,0.2755712866783142,0.2635047435760498,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.6877815127372742,0.1933778077363968,0.8832216858863831,285.1429443359375,284.95001220703125,300.14825439453125,289.3241577148437,298.2700500488281,296.22247314453125,285.1451416015625,1.0,0.52361661195755,0.4890010058879852,0.4890010058879852,1.0,1.0,-2.7178165912628174,0.9738506078720092,1.7439658641815186,0.3572507500648498,0.8932430148124695,0.8932430148124695,0.0,136.46017456054688,145.0,37572.6640625,0.0,1774.036376953125,1.0,281.2414245605469,283.7222595214844,292.2813720703125,294.6591796875,293.1499938964844,293.1499938964844,281.54998779296875,35893.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687454462051392,1.0,0.0,0.0,3.614497184753418,3.614521026611328,8.717442483430204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.8837890625,0.0,1493.2352294921875,1895.4371337890625,0.0,3111.0419921875,0.8972936868667603,1.0,0.0,3.0,1.0,0.0
12141300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.9230266213417052,0.4759120941162109,0.4294560551643371,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.9373130202293396,0.4962965846061706,0.4704718887805938,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.8027949929237366,0.3121949434280395,0.2199544459581375,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7708205580711365,0.2765268981456756,0.264389306306839,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.6874593496322632,0.1939073354005813,0.8855424523353577,285.28887939453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2791748046875,296.23199462890625,285.29901123046875,1.0,0.5251705050468445,0.4887920022010803,0.4887920022010803,1.0,1.0,-2.72506070137024,0.9764648079872132,1.7485958337783811,0.3580653965473175,0.8969088196754456,0.8969088196754456,0.0,137.40896606445312,145.0,36765.83203125,0.0,1789.3082275390625,1.0,281.497802734375,283.9057922363281,292.2548828125,294.5366516113281,293.1499938964844,293.1499938964844,281.54998779296875,35733.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613107800483704,1.0,0.0,0.0,3.6200220584869385,3.6200459003448486,8.744112278691318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.0185546875,0.0,1498.097412109375,1895.4371337890625,0.0,3041.299072265625,0.898451030254364,1.0,0.0,3.0,1.0,0.0
12141360,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.9219542741775512,0.476177453994751,0.4297195971012115,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461303710937,0.9375455379486084,0.4984119832515716,0.4724757671356201,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.8030446171760559,0.3136135935783386,0.2209496051073074,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.7708528637886047,0.2775636911392212,0.2653775215148926,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.6873341798782349,0.1945136785507202,0.8882876038551331,285.345947265625,284.95001220703125,300.1650085449219,289.3136291503906,298.28839111328125,296.2421569824219,285.3480529785156,1.0,0.5268638730049133,0.4883657991886139,0.4883657991886139,1.0,1.0,-2.733466386795044,0.9791784882545472,1.754287838935852,0.3587227165699005,0.9001685380935669,0.9001685380935669,0.0,138.34579467773438,148.0,36769.32421875,0.0,1806.356689453125,1.0,281.5414733886719,283.9599304199219,292.2784423828125,294.6079406738281,293.1499938964844,293.1499938964844,281.8500061035156,35600.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589562773704529,1.0,0.0,0.0,3.628641843795776,3.6286654472351074,8.785803515820589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.8427734375,0.0,1506.562744140625,1895.4371337890625,0.0,3019.21630859375,0.9002490639686584,1.0,0.0,3.0,1.0,0.0
12141420,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9195884466171264,0.4769338071346283,0.4303635060787201,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.9377461671829224,0.5028226375579834,0.4765987396240234,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8033973574638367,0.3166314661502838,0.2230398058891296,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.7707803845405579,0.2797821462154388,0.2674697637557983,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.6870114207267761,0.1958633214235305,0.8943615555763245,285.5557861328125,284.95001220703125,300.1815795898437,289.3022766113281,298.3066101074219,296.2622985839844,285.55792236328125,1.0,0.530543327331543,0.487513393163681,0.487513393163681,1.0,1.0,-2.751517534255981,0.9850429892539978,1.7664746046066284,0.3602266609668731,0.9099515080451964,0.9099515080451964,0.0,140.4498748779297,151.0,36155.140625,0.0,1843.7166748046875,1.0,281.8416748046875,284.20428466796875,292.27398681640625,294.5644836425781,293.1499938964844,293.1499938964844,281.54998779296875,35309.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503826856613159,1.0,0.0,0.0,3.653636932373047,3.653660774230957,8.907258575163723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.505859375,0.0,1532.0452880859375,1895.4371337890625,0.0,2938.855224609375,0.9056396484375,1.0,0.0,3.0,1.0,0.0
12141480,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9195884466171264,0.4769338071346283,0.4303635060787201,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.9377461671829224,0.5028226375579834,0.4765987396240234,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55548095703125,0.8033973574638367,0.3166314661502838,0.2230398058891296,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.7707803845405579,0.2797821462154388,0.2674697637557983,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.6870114207267761,0.1958633214235305,0.8943615555763245,285.5557861328125,284.95001220703125,300.1815795898437,289.3022766113281,298.3066101074219,296.2622985839844,285.55792236328125,1.0,0.530543327331543,0.487513393163681,0.487513393163681,1.0,1.0,-2.751517534255981,0.9850429892539978,1.7664746046066284,0.3602266609668731,0.9099515080451964,0.9099515080451964,0.0,140.4498748779297,151.0,36155.140625,0.0,1843.7166748046875,1.0,281.8416748046875,284.20428466796875,292.27398681640625,294.5644836425781,293.1499938964844,293.1499938964844,281.54998779296875,35309.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503826856613159,1.0,0.0,0.0,3.653636932373047,3.653660774230957,8.907258575163723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.505859375,0.0,1532.0452880859375,1895.4371337890625,0.0,2938.855224609375,0.9056396484375,1.0,0.0,3.0,1.0,0.0
12141540,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.9140908122062684,0.4755918681621551,0.4299160838127136,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.9349639415740968,0.505681574344635,0.4799091219902038,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.8014451861381531,0.3185210525989532,0.2247225791215896,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7686070203781128,0.2810949385166168,0.2691367864608764,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.6847305297851562,0.196538969874382,0.8991020321846008,285.3783874511719,284.95001220703125,300.197998046875,289.2901306152344,298.31378173828125,296.2659606933594,285.3768310546875,1.0,0.5342274308204651,0.4866609871387481,0.4866609871387481,1.0,1.0,-2.764693021774292,0.9888641238212584,1.775828838348389,0.3609808385372162,0.9142520427703856,0.9142520427703856,0.0,143.62615966796875,154.0,37200.78125,0.0,1878.98779296875,1.0,281.55767822265625,283.9789123535156,292.36199951171875,294.791259765625,293.1499938964844,293.1499938964844,281.25,35386.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697131276130676,1.0,0.0,0.0,3.677297353744507,3.677321434020996,9.022996323437836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.6171875,0.0,1559.1246337890625,1895.4371337890625,0.0,3120.11962890625,0.910959541797638,1.0,0.0,3.0,1.0,0.0
12141600,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.9140908122062684,0.4755918681621551,0.4299160838127136,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.9349639415740968,0.505681574344635,0.4799091219902038,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.8014451861381531,0.3185210525989532,0.2247225791215896,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.7686070203781128,0.2810949385166168,0.2691367864608764,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.6847305297851562,0.196538969874382,0.8991020321846008,285.3783874511719,284.95001220703125,300.197998046875,289.2901306152344,298.31378173828125,296.2659606933594,285.3768310546875,1.0,0.5342274308204651,0.4866609871387481,0.4866609871387481,1.0,1.0,-2.764693021774292,0.9888641238212584,1.775828838348389,0.3609808385372162,0.9142520427703856,0.9142520427703856,0.0,143.62615966796875,154.0,37200.78125,0.0,1878.98779296875,1.0,281.55767822265625,283.9789123535156,292.36199951171875,294.791259765625,293.1499938964844,293.1499938964844,281.25,35386.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697131276130676,1.0,0.0,0.0,3.677297353744507,3.677321434020996,9.022996323437836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.6171875,0.0,1559.1246337890625,1895.4371337890625,0.0,3120.11962890625,0.910959541797638,1.0,0.0,3.0,1.0,0.0
12141660,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.9048308730125428,0.4725466072559356,0.427642285823822,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.9281299710273744,0.507017970085144,0.4816190302371979,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.7962624430656433,0.3192417025566101,0.2255133986473083,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.7634645700454712,0.2813434302806854,0.2697557210922241,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.679442822933197,0.1962742954492569,0.8996713757514954,285.1796264648437,284.95001220703125,300.2142333984375,289.2772216796875,298.3107604980469,296.2551574707031,285.1777038574219,1.0,0.5371901988983154,0.4856731593608856,0.4856731593608856,1.0,1.0,-2.766402244567871,0.9877291321754456,1.7786730527877808,0.3593062460422516,0.9156951904296876,0.9156951904296876,0.0,147.9895477294922,157.0,38266.42578125,0.0,1902.2261962890625,1.0,281.2579650878906,283.73736572265625,292.3558959960937,294.87286376953125,293.1499938964844,293.1499938964844,280.95001220703125,35568.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891210556030273,1.0,0.0,0.0,3.694018840789795,3.6940431594848633,9.105241929319164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.939453125,0.0,1579.4276123046875,1895.4371337890625,0.0,3301.98681640625,0.914822518825531,1.0,0.0,3.0,1.0,0.0
12141720,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.9048308730125428,0.4725466072559356,0.427642285823822,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.9281299710273744,0.507017970085144,0.4816190302371979,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.7962624430656433,0.3192417025566101,0.2255133986473083,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.7634645700454712,0.2813434302806854,0.2697557210922241,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.679442822933197,0.1962742954492569,0.8996713757514954,285.1796264648437,284.95001220703125,300.2142333984375,289.2772216796875,298.3107604980469,296.2551574707031,285.1777038574219,1.0,0.5371901988983154,0.4856731593608856,0.4856731593608856,1.0,1.0,-2.766402244567871,0.9877291321754456,1.7786730527877808,0.3593062460422516,0.9156951904296876,0.9156951904296876,0.0,147.9895477294922,157.0,38266.42578125,0.0,1902.2261962890625,1.0,281.2579650878906,283.73736572265625,292.3558959960937,294.87286376953125,293.1499938964844,293.1499938964844,280.95001220703125,35568.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891210556030273,1.0,0.0,0.0,3.694018840789795,3.6940431594848633,9.105241929319164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.939453125,0.0,1579.4276123046875,1895.4371337890625,0.0,3301.98681640625,0.914822518825531,1.0,0.0,3.0,1.0,0.0
12141780,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.895378053188324,0.4688236117362976,0.4246233999729156,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9203864336013794,0.5076161623001099,0.482511043548584,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7902877330780029,0.3193982243537903,0.2258403152227401,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7575748562812805,0.2809759378433227,0.2697225213050842,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6732043623924255,0.1954071074724197,0.8972685933113098,284.9755249023437,284.95001220703125,300.2302551269531,289.2635192871094,298.30377197265625,296.239013671875,284.97344970703125,1.0,0.539389967918396,0.4846853613853454,0.4846853613853454,1.0,1.0,-2.761316299438477,0.9838017821311952,1.7775144577026367,0.3563255965709686,0.9143752455711364,0.9143752455711364,0.0,152.5015106201172,160.0,39229.83203125,0.0,1915.54443359375,1.0,280.9578552246094,283.4940490722656,292.3243408203125,294.9052429199219,293.1499938964844,293.1499938964844,280.6499938964844,35801.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904124677181244,1.0,0.0,0.0,3.702158212661743,3.702182531356812,9.145410899691342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.54296875,0.0,1590.465576171875,1895.4371337890625,0.0,3442.001220703125,0.9167988896369934,1.0,0.0,3.0,1.0,0.0
12141840,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.895378053188324,0.4688236117362976,0.4246233999729156,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9203864336013794,0.5076161623001099,0.482511043548584,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7902877330780029,0.3193982243537903,0.2258403152227401,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7575748562812805,0.2809759378433227,0.2697225213050842,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6732043623924255,0.1954071074724197,0.8972685933113098,284.9755249023437,284.95001220703125,300.2302551269531,289.2635192871094,298.30377197265625,296.239013671875,284.97344970703125,1.0,0.539389967918396,0.4846853613853454,0.4846853613853454,1.0,1.0,-2.761316299438477,0.9838017821311952,1.7775144577026367,0.3563255965709686,0.9143752455711364,0.9143752455711364,0.0,152.5015106201172,160.0,39229.83203125,0.0,1915.54443359375,1.0,280.9578552246094,283.4940490722656,292.3243408203125,294.9052429199219,293.1499938964844,293.1499938964844,280.6499938964844,35801.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904124677181244,1.0,0.0,0.0,3.702158212661743,3.702182531356812,9.145410899691342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.54296875,0.0,1590.465576171875,1895.4371337890625,0.0,3442.001220703125,0.9167988896369934,1.0,0.0,3.0,1.0,0.0
12141900,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8908489346504211,0.4668411612510681,0.4230236411094665,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.9167218804359436,0.5077608227729797,0.4828181564807892,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7874181866645813,0.3193684816360473,0.2259280383586883,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7547248005867004,0.2806523442268371,0.2695671319961548,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.6701083183288574,0.1948320567607879,0.8953736424446106,284.8265686035156,284.95001220703125,300.2381896972656,289.25640869140625,298.2998046875,296.2303771972656,284.8165588378906,1.0,0.5402511954307556,0.4841914772987366,0.4841914772987366,1.0,1.0,-2.7574057579040527,0.9812791347503662,1.776126503944397,0.3545737862586975,0.9121139645576476,0.9121139645576476,0.0,154.64419555664062,160.0,40086.94921875,0.0,1919.5106201171875,1.0,280.69989013671875,283.3063659667969,292.3334655761719,295.0165405273437,293.1499938964844,293.1499938964844,280.6499938964844,35942.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126284718513488,1.0,0.0,0.0,3.702778577804565,3.702803134918213,9.148476465270504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.16259765625,0.0,1592.249755859375,1895.4371337890625,0.0,3520.980712890625,0.9169986844062804,1.0,0.0,3.0,1.0,0.0
