time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141960,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.8861923217773438,0.4647451341152191,0.4212328493595123,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.9129673838615416,0.5077754259109497,0.4829400181770324,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7844328880310059,0.3192492723464966,0.2259193807840347,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7517759799957275,0.280227780342102,0.269281655550003,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.6668878197669983,0.1941605061292648,0.8929363489151001,284.7696533203125,284.95001220703125,300.2460632324219,289.2491455078125,298.29559326171875,296.220947265625,284.7675476074219,1.0,0.5409494042396545,0.4839189052581787,0.4839189052581787,1.0,1.0,-2.752118825912476,0.9785862565040588,1.7735326290130615,0.3529615104198456,0.9102934002876282,0.9102934002876282,0.0,156.8010711669922,163.0,40109.14453125,0.0,1921.3753662109373,1.0,280.6578674316406,283.2518920898437,292.2943420410156,294.92889404296875,293.1499938964844,293.1499938964844,280.3500061035156,36066.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157981872558594,1.0,0.0,0.0,3.7004916667938232,3.700516223907471,9.137179972640296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.43310546875,0.0,1590.5751953125,1895.4371337890625,0.0,3550.33203125,0.9166011214256288,1.0,0.0,3.0,1.0,0.0
12142020,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639953613281,0.8774943947792053,0.460440993309021,0.4176113903522491,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.9062350392341614,0.5076072812080383,0.4830335676670074,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7789243459701538,0.31890669465065,0.2258424609899521,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.7462865710258484,0.2792290449142456,0.2685717642307281,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56524658203125,0.6607822179794312,0.1926705092191696,0.8873475790023804,284.5641174316406,284.95001220703125,300.2616577148437,289.2340393066406,298.28729248046875,296.2023010253906,284.5620422363281,1.0,0.5420106649398804,0.4833737313747406,0.4833737313747406,1.0,1.0,-2.7402193546295166,0.9727156162261964,1.7675036191940308,0.3495418727397918,0.9034717679023744,0.9034717679023744,0.0,160.8223114013672,166.0,40915.5078125,0.0,1921.6319580078125,1.0,280.3578796386719,283.0126647949219,292.26983642578125,294.9533386230469,293.1499938964844,293.1499938964844,280.04998779296875,36357.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255769848823548,1.0,0.0,0.0,3.68804383277893,3.688068151473999,9.075810680769792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.8671875,0.0,1578.6124267578125,1895.4371337890625,0.0,3640.534423828125,0.9140083193778992,1.0,0.0,3.0,1.0,0.0
12142080,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639953613281,0.8774943947792053,0.460440993309021,0.4176113903522491,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.9062350392341614,0.5076072812080383,0.4830335676670074,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7789243459701538,0.31890669465065,0.2258424609899521,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.7462865710258484,0.2792290449142456,0.2685717642307281,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56524658203125,0.6607822179794312,0.1926705092191696,0.8873475790023804,284.5641174316406,284.95001220703125,300.2616577148437,289.2340393066406,298.28729248046875,296.2023010253906,284.5620422363281,1.0,0.5420106649398804,0.4833737313747406,0.4833737313747406,1.0,1.0,-2.7402193546295166,0.9727156162261964,1.7675036191940308,0.3495418727397918,0.9034717679023744,0.9034717679023744,0.0,160.8223114013672,166.0,40915.5078125,0.0,1921.6319580078125,1.0,280.3578796386719,283.0126647949219,292.26983642578125,294.9533386230469,293.1499938964844,293.1499938964844,280.04998779296875,36357.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255769848823548,1.0,0.0,0.0,3.68804383277893,3.688068151473999,9.075810680769792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.8671875,0.0,1578.6124267578125,1895.4371337890625,0.0,3640.534423828125,0.9140083193778992,1.0,0.0,3.0,1.0,0.0
12142140,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606872558594,0.8692998886108398,0.4559776782989502,0.4138281345367431,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.9002450704574585,0.5071766376495361,0.4828603565692901,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3610534667969,0.7737833261489868,0.3184345960617065,0.2256603837013244,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612365722656,0.7411213517189026,0.278053343296051,0.2676729261875152,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.6549656391143799,0.1910199075937271,0.8809233903884888,284.3608093261719,284.95001220703125,300.27703857421875,289.2182312011719,298.27880859375,296.18377685546875,284.3588562011719,1.0,0.542698085308075,0.4828285872936249,0.4828285872936249,1.0,1.0,-2.7264466285705566,0.9660818576812744,1.7603648900985718,0.3457979559898376,0.8939543962478638,0.8939543962478638,0.0,164.59222412109375,169.0,41654.109375,0.0,1917.780517578125,1.0,280.0580139160156,282.7782592773437,292.2484741210937,294.97760009765625,293.1499938964844,293.1499938964844,280.3500061035156,36675.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342456459999084,1.0,0.0,0.0,3.663818120956421,3.663842439651489,8.956969850260066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.23095703125,0.0,1553.6697998046875,1895.4371337890625,0.0,3719.99462890625,0.9088045954704284,1.0,0.0,3.0,1.0,0.0
12142200,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606872558594,0.8692998886108398,0.4559776782989502,0.4138281345367431,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.9002450704574585,0.5071766376495361,0.4828603565692901,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3610534667969,0.7737833261489868,0.3184345960617065,0.2256603837013244,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612365722656,0.7411213517189026,0.278053343296051,0.2676729261875152,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.6549656391143799,0.1910199075937271,0.8809233903884888,284.3608093261719,284.95001220703125,300.27703857421875,289.2182312011719,298.27880859375,296.18377685546875,284.3588562011719,1.0,0.542698085308075,0.4828285872936249,0.4828285872936249,1.0,1.0,-2.7264466285705566,0.9660818576812744,1.7603648900985718,0.3457979559898376,0.8939543962478638,0.8939543962478638,0.0,164.59222412109375,169.0,41654.109375,0.0,1917.780517578125,1.0,280.0580139160156,282.7782592773437,292.2484741210937,294.97760009765625,293.1499938964844,293.1499938964844,280.3500061035156,36675.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342456459999084,1.0,0.0,0.0,3.663818120956421,3.663842439651489,8.956969850260066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.23095703125,0.0,1553.6697998046875,1895.4371337890625,0.0,3719.99462890625,0.9088045954704284,1.0,0.0,3.0,1.0,0.0
12142260,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53375244140625,0.8637318015098572,0.4536081254482269,0.4112053513526916,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.896675705909729,0.508284866809845,0.48350790143013,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.7707928419113159,0.3192079961299896,0.2259815484285354,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7377723455429077,0.2778037786483764,0.267236053943634,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.6509230136871338,0.1900679618120193,0.8760234117507935,284.5336608886719,284.95001220703125,300.29217529296875,289.2018127441406,298.281494140625,296.1813049316406,284.53533935546875,1.0,0.543437659740448,0.4825324714183807,0.4825324714183807,1.0,1.0,-2.7180328369140625,0.962104856967926,1.7559280395507812,0.3433926701545715,0.8897764682769775,0.8897764682769775,0.0,167.3181610107422,172.0,40493.8828125,0.0,1917.3956298828125,1.0,280.3421936035156,282.99774169921875,292.1441650390625,294.7290344238281,293.1499938964844,293.1499938964844,280.6499938964844,36618.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182836413383484,1.0,0.0,0.0,3.639922618865967,3.639946699142456,8.840515874908306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.60546875,0.0,1526.5997314453125,1895.4371337890625,0.0,3573.310546875,0.9034621119499208,1.0,0.0,3.0,1.0,0.0
12142320,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53375244140625,0.8637318015098572,0.4536081254482269,0.4112053513526916,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.896675705909729,0.508284866809845,0.48350790143013,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.533447265625,0.7707928419113159,0.3192079961299896,0.2259815484285354,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7377723455429077,0.2778037786483764,0.267236053943634,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326843261719,0.6509230136871338,0.1900679618120193,0.8760234117507935,284.5336608886719,284.95001220703125,300.29217529296875,289.2018127441406,298.281494140625,296.1813049316406,284.53533935546875,1.0,0.543437659740448,0.4825324714183807,0.4825324714183807,1.0,1.0,-2.7180328369140625,0.962104856967926,1.7559280395507812,0.3433926701545715,0.8897764682769775,0.8897764682769775,0.0,167.3181610107422,172.0,40493.8828125,0.0,1917.3956298828125,1.0,280.3421936035156,282.99774169921875,292.1441650390625,294.7290344238281,293.1499938964844,293.1499938964844,280.6499938964844,36618.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182836413383484,1.0,0.0,0.0,3.639922618865967,3.639946699142456,8.840515874908306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.60546875,0.0,1526.5997314453125,1895.4371337890625,0.0,3573.310546875,0.9034621119499208,1.0,0.0,3.0,1.0,0.0
12142380,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8612974882125854,0.4529063403606415,0.4103547930717468,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8960912823677063,0.5108729600906372,0.4857151806354522,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7705710530281067,0.3212258517742157,0.2272498458623886,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.7368099689483643,0.2786018252372741,0.267836719751358,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.64934241771698,0.1900407522916793,0.8752573728561401,284.7344970703125,284.95001220703125,300.3070373535156,289.18475341796875,298.2940368652344,296.1932373046875,284.7366027832031,1.0,0.5448905229568481,0.4822363555431366,0.4822363555431366,1.0,1.0,-2.720979928970337,0.962767779827118,1.7582122087478638,0.3432000577449798,0.8885281085968018,0.8885281085968018,0.0,168.9639434814453,175.0,39462.58984375,0.0,1929.6080322265625,1.0,280.6416015625,283.24102783203125,292.11749267578125,294.6168518066406,293.1499938964844,293.1499938964844,280.95001220703125,36428.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013577699661256,1.0,0.0,0.0,3.623154163360596,3.623178005218506,8.75925024956814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.66064453125,0.0,1506.692138671875,1895.4371337890625,0.0,3416.23779296875,0.8995971083641052,1.0,0.0,3.0,1.0,0.0
12142440,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8612974882125854,0.4529063403606415,0.4103547930717468,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8960912823677063,0.5108729600906372,0.4857151806354522,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7705710530281067,0.3212258517742157,0.2272498458623886,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340393066406,0.7368099689483643,0.2786018252372741,0.267836719751358,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.64934241771698,0.1900407522916793,0.8752573728561401,284.7344970703125,284.95001220703125,300.3070373535156,289.18475341796875,298.2940368652344,296.1932373046875,284.7366027832031,1.0,0.5448905229568481,0.4822363555431366,0.4822363555431366,1.0,1.0,-2.720979928970337,0.962767779827118,1.7582122087478638,0.3432000577449798,0.8885281085968018,0.8885281085968018,0.0,168.9639434814453,175.0,39462.58984375,0.0,1929.6080322265625,1.0,280.6416015625,283.24102783203125,292.11749267578125,294.6168518066406,293.1499938964844,293.1499938964844,280.95001220703125,36428.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013577699661256,1.0,0.0,0.0,3.623154163360596,3.623178005218506,8.75925024956814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.66064453125,0.0,1506.692138671875,1895.4371337890625,0.0,3416.23779296875,0.8995971083641052,1.0,0.0,3.0,1.0,0.0
12142500,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8604291677474976,0.4528307020664215,0.4101960957050323,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8961492776870728,0.5124455094337463,0.4871053099632263,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7708196640014648,0.3224885463714599,0.2280758768320083,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7366563677787781,0.2792303562164306,0.2683720588684082,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.648944079875946,0.1902536451816558,0.8759695291519165,284.8810729980469,284.95001220703125,300.3143615722656,289.17596435546875,298.3018798828125,296.201416015625,284.8912658691406,1.0,0.5458921194076538,0.4820882976055145,0.4820882976055145,1.0,1.0,-2.7249488830566406,0.9641119837760924,1.7608369588851929,0.3436016142368316,0.8894811868667603,0.8894811868667603,0.0,169.74990844726562,175.0,38591.66015625,0.0,1939.440185546875,1.0,280.8979187011719,283.4275817871094,292.0893859863281,294.4833374023437,293.1499938964844,293.1499938964844,280.95001220703125,36294.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917362093925476,1.0,0.0,0.0,3.618003845214844,3.618027687072754,8.734365337659256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.10107421875,0.0,1500.048095703125,1895.4371337890625,0.0,3326.440673828125,0.8983927965164185,1.0,0.0,3.0,1.0,0.0
12142560,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8598702549934387,0.4529332220554352,0.4102855622768402,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8964979648590088,0.5141889452934265,0.4887260496616363,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7713558673858643,0.3239077627658844,0.2290484309196472,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7367545366287231,0.2799986004829407,0.2690760195255279,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.6488271951675415,0.1906036138534546,0.8774113059043884,284.93914794921875,284.95001220703125,300.3216247558594,289.16705322265625,298.3104858398437,296.2110900878906,284.9413452148437,1.0,0.547086775302887,0.4818243384361267,0.4818243384361267,1.0,1.0,-2.7307488918304443,0.9659944176673888,1.7647545337677002,0.3441478312015533,0.8900376558303833,0.8900376558303833,0.0,170.48843383789062,178.0,38535.71875,0.0,1951.9444580078125,1.0,280.94158935546875,283.4850769042969,292.1126403808594,294.5497741699219,293.1499938964844,293.1499938964844,281.25,36175.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876291513442993,1.0,0.0,0.0,3.615797281265259,3.61582088470459,8.723714017833117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.9453125,0.0,1496.7496337890625,1895.4371337890625,0.0,3288.02880859375,0.8977813720703125,1.0,0.0,3.0,1.0,0.0
12142620,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8587056398391724,0.4533895552158355,0.4106497764587402,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8971298933029175,0.5179249048233032,0.4921878278255462,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.7724520564079285,0.327003538608551,0.23116996884346,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.736991822719574,0.2817627191543579,0.2707078754901886,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.6487413048744202,0.1915419250726699,0.881462574005127,285.1431579589844,284.95001220703125,300.3359680175781,289.1488037109375,298.32830810546875,296.23126220703125,285.14532470703125,1.0,0.5499088168144226,0.4812963902950287,0.4812963902950287,1.0,1.0,-2.744722604751587,0.9706844091415404,1.774038314819336,0.3456951677799225,0.8942655324935913,0.8942655324935913,0.0,172.2166290283203,181.0,37678.0078125,0.0,1982.01904296875,1.0,281.241455078125,283.7261962890625,292.10675048828125,294.4909973144531,293.1499938964844,293.1499938964844,281.54998779296875,35892.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765056133270264,1.0,0.0,0.0,3.619023084640503,3.619046688079834,8.739286272430036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.251953125,0.0,1498.1778564453125,1895.4371337890625,0.0,3183.82470703125,0.8983041048049927,1.0,0.0,3.0,1.0,0.0
12142680,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.8587056398391724,0.4533895552158355,0.4106497764587402,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.8971298933029175,0.5179249048233032,0.4921878278255462,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.7724520564079285,0.327003538608551,0.23116996884346,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.736991822719574,0.2817627191543579,0.2707078754901886,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.6487413048744202,0.1915419250726699,0.881462574005127,285.1431579589844,284.95001220703125,300.3359680175781,289.1488037109375,298.32830810546875,296.23126220703125,285.14532470703125,1.0,0.5499088168144226,0.4812963902950287,0.4812963902950287,1.0,1.0,-2.744722604751587,0.9706844091415404,1.774038314819336,0.3456951677799225,0.8942655324935913,0.8942655324935913,0.0,172.2166290283203,181.0,37678.0078125,0.0,1982.01904296875,1.0,281.241455078125,283.7261962890625,292.10675048828125,294.4909973144531,293.1499938964844,293.1499938964844,281.54998779296875,35892.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765056133270264,1.0,0.0,0.0,3.619023084640503,3.619046688079834,8.739286272430036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.251953125,0.0,1498.1778564453125,1895.4371337890625,0.0,3183.82470703125,0.8983041048049927,1.0,0.0,3.0,1.0,0.0
12142740,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.8576476573944092,0.4542132318019867,0.4113482534885406,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536682128906,0.8978099226951599,0.5219913721084595,0.4959729313850403,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.773684561252594,0.3304339647293091,0.2335343360900879,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.737351655960083,0.2838026285171509,0.2726175785064697,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6488744616508484,0.1927518993616104,0.8868361711502075,285.3534545898437,284.95001220703125,300.3500061035156,289.1300048828125,298.34686279296875,296.2525329589844,285.3556213378906,1.0,0.5532324314117432,0.4807684421539306,0.4807684421539306,1.0,1.0,-2.761702299118042,0.9765796065330504,1.785122632980347,0.3478355705738067,0.901346743106842,0.901346743106842,0.0,174.18289184570312,184.0,37015.0234375,0.0,2018.2911376953125,1.0,281.54150390625,283.9728698730469,292.0978698730469,294.4394226074219,293.1499938964844,293.1499938964844,281.25,35594.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672351837158203,1.0,0.0,0.0,3.6333532333374015,3.633377075195313,8.808633538137656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.029296875,0.0,1511.70458984375,1895.4371337890625,0.0,3096.874267578125,0.9012992978096008,1.0,0.0,3.0,1.0,0.0
12142800,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.8576476573944092,0.4542132318019867,0.4113482534885406,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536682128906,0.8978099226951599,0.5219913721084595,0.4959729313850403,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.773684561252594,0.3304339647293091,0.2335343360900879,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.737351655960083,0.2838026285171509,0.2726175785064697,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6488744616508484,0.1927518993616104,0.8868361711502075,285.3534545898437,284.95001220703125,300.3500061035156,289.1300048828125,298.34686279296875,296.2525329589844,285.3556213378906,1.0,0.5532324314117432,0.4807684421539306,0.4807684421539306,1.0,1.0,-2.761702299118042,0.9765796065330504,1.785122632980347,0.3478355705738067,0.901346743106842,0.901346743106842,0.0,174.18289184570312,184.0,37015.0234375,0.0,2018.2911376953125,1.0,281.54150390625,283.9728698730469,292.0978698730469,294.4394226074219,293.1499938964844,293.1499938964844,281.25,35594.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672351837158203,1.0,0.0,0.0,3.6333532333374015,3.633377075195313,8.808633538137656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.029296875,0.0,1511.70458984375,1895.4371337890625,0.0,3096.874267578125,0.9012992978096008,1.0,0.0,3.0,1.0,0.0
12142860,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8618671298027039,0.4571178555488586,0.4137209057807922,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.9043353796005248,0.5287562608718872,0.5018956065177917,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7808029651641846,0.3370834589004516,0.2377300560474395,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7433493137359619,0.2894449234008789,0.2772329449653625,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.6556499004364014,0.1980452537536621,0.9064943194389344,285.2072448730469,284.95001220703125,300.3634338378906,289.107666015625,298.3807373046875,296.2965393066406,285.2075500488281,1.0,0.5583440065383911,0.4798628985881805,0.4798628985881805,1.0,1.0,-2.805861711502075,0.9928023219108582,1.8130594491958616,0.3540696203708648,0.9035231471061708,0.9035231471061708,0.0,173.52359008789062,187.0,38407.4453125,0.0,2086.836181640625,1.0,281.2579040527344,283.7762756347656,292.1815185546875,294.6734924316406,293.1499938964844,293.1499938964844,280.95001220703125,35647.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866645693778992,1.0,0.0,0.0,3.647048950195313,3.647072792053223,8.8751653493091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.98681640625,0.0,1527.2552490234375,1895.4371337890625,0.0,3279.001220703125,0.9043728113174438,1.0,0.0,3.0,1.0,0.0
12142920,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8618671298027039,0.4571178555488586,0.4137209057807922,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.9043353796005248,0.5287562608718872,0.5018956065177917,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7808029651641846,0.3370834589004516,0.2377300560474395,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.7433493137359619,0.2894449234008789,0.2772329449653625,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.6556499004364014,0.1980452537536621,0.9064943194389344,285.2072448730469,284.95001220703125,300.3634338378906,289.107666015625,298.3807373046875,296.2965393066406,285.2075500488281,1.0,0.5583440065383911,0.4798628985881805,0.4798628985881805,1.0,1.0,-2.805861711502075,0.9928023219108582,1.8130594491958616,0.3540696203708648,0.9035231471061708,0.9035231471061708,0.0,173.52359008789062,187.0,38407.4453125,0.0,2086.836181640625,1.0,281.2579040527344,283.7762756347656,292.1815185546875,294.6734924316406,293.1499938964844,293.1499938964844,280.95001220703125,35647.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866645693778992,1.0,0.0,0.0,3.647048950195313,3.647072792053223,8.8751653493091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.98681640625,0.0,1527.2552490234375,1895.4371337890625,0.0,3279.001220703125,0.9043728113174438,1.0,0.0,3.0,1.0,0.0
12142980,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8601691126823425,0.456515371799469,0.4138208627700805,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9048408269882202,0.5322302579879761,0.5058280229568481,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7825382947921753,0.34080570936203,0.2407728731632232,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7446849942207336,0.2923185527324676,0.280555248260498,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6579936146736145,0.2008315473794937,0.9217873215675354,285.0414733886719,284.95001220703125,300.3759155273437,289.0791015625,298.3901062011719,296.30474853515625,285.040771484375,1.0,0.5637461543083191,0.4789573550224304,0.4789573550224304,1.0,1.0,-2.836759090423584,1.0035076141357422,1.833251357078552,0.3583164811134338,0.9033608436584472,0.9033608436584472,0.0,176.21627807617188,190.0,39788.32421875,0.0,2151.0859375,1.0,280.9582214355469,283.5622253417969,292.1719055175781,294.7748413085937,293.1499938964844,293.1499938964844,280.6499938964844,35795.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089156985282898,1.0,0.0,0.0,3.655261993408203,3.655286073684693,8.915184821489675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.43701171875,0.0,1537.4981689453125,1895.4371337890625,0.0,3486.5380859375,0.9063018560409546,1.0,0.0,3.0,1.0,0.0
12143040,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8601691126823425,0.456515371799469,0.4138208627700805,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9048408269882202,0.5322302579879761,0.5058280229568481,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7825382947921753,0.34080570936203,0.2407728731632232,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7446849942207336,0.2923185527324676,0.280555248260498,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6579936146736145,0.2008315473794937,0.9217873215675354,285.0414733886719,284.95001220703125,300.3759155273437,289.0791015625,298.3901062011719,296.30474853515625,285.040771484375,1.0,0.5637461543083191,0.4789573550224304,0.4789573550224304,1.0,1.0,-2.836759090423584,1.0035076141357422,1.833251357078552,0.3583164811134338,0.9033608436584472,0.9033608436584472,0.0,176.21627807617188,190.0,39788.32421875,0.0,2151.0859375,1.0,280.9582214355469,283.5622253417969,292.1719055175781,294.7748413085937,293.1499938964844,293.1499938964844,280.6499938964844,35795.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089156985282898,1.0,0.0,0.0,3.655261993408203,3.655286073684693,8.915184821489675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.43701171875,0.0,1537.4981689453125,1895.4371337890625,0.0,3486.5380859375,0.9063018560409546,1.0,0.0,3.0,1.0,0.0
12143100,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8577737212181091,0.4556468725204468,0.4132991433143616,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9033734798431396,0.5333244204521179,0.5071337819099426,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7818042635917664,0.3420901000499725,0.2418525367975235,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.743854284286499,0.2931414544582367,0.2815901041030884,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6575073599815369,0.2015960365533828,0.926453709602356,284.906982421875,284.95001220703125,300.3818359375,289.0626220703125,298.3902587890625,296.30255126953125,284.89849853515625,1.0,0.5661453008651733,0.4785045981407165,0.4785045981407165,1.0,1.0,-2.845857858657837,1.0062779188156128,1.8395800590515137,0.3592314422130584,0.9017801880836488,0.9017801880836488,0.0,178.36619567871094,190.0,40806.37109375,0.0,2176.824951171875,1.0,280.7011108398437,283.3864440917969,292.1745300292969,294.8954467773437,293.1499938964844,293.1499938964844,280.6499938964844,35907.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210963845252992,1.0,0.0,0.0,3.6567561626434326,3.656780004501343,8.922473284656007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.71142578125,0.0,1540.0015869140625,1895.4371337890625,0.0,3599.273193359375,0.9066754579544068,1.0,0.0,3.0,1.0,0.0
12143160,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8547236323356628,0.4545059502124786,0.412425696849823,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9012048244476318,0.5340962409973145,0.5080462694168091,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7803788781166077,0.343096375465393,0.2426852285861969,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7423751950263977,0.2936607897281647,0.2822819054126739,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6562758088111877,0.202038899064064,0.9294809699058532,284.8604431152344,284.95001220703125,300.38751220703125,289.0447082519531,298.3876342773437,296.2972717285156,284.85919189453125,1.0,0.5682739615440369,0.4777792990207672,0.4777792990207672,1.0,1.0,-2.851381063461304,1.0070888996124268,1.8442922830581665,0.3589761257171631,0.9006708860397339,0.9006708860397339,0.0,180.8090362548828,193.0,40960.640625,0.0,2198.056640625,1.0,280.6582336425781,283.33892822265625,292.123779296875,294.8087158203125,293.1499938964844,293.1499938964844,280.3500061035156,36004.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276239275932312,1.0,0.0,0.0,3.6557650566101074,3.6557891368865967,8.917638183447707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.2734375,0.0,1539.62890625,1895.4371337890625,0.0,3659.343017578125,0.9065524339675904,1.0,0.0,3.0,1.0,0.0
12143220,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.8483427166938782,0.4518103301525116,0.4103280305862427,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8964003324508667,0.5350785255432129,0.5093320608139038,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.7770233750343323,0.3446394503116607,0.2440044581890106,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7388595342636108,0.294146716594696,0.2830986678600311,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.6529938578605652,0.2023028135299682,0.9324643015861512,284.6717834472656,284.95001220703125,300.3981628417969,289.0048828125,298.3790588378906,296.28277587890625,284.6703186035156,1.0,0.571828305721283,0.4763286709785461,0.4763286709785461,1.0,1.0,-2.8565657138824463,1.0062541961669922,1.850311636924744,0.3572872877120971,0.8954067230224609,0.8954067230224609,0.0,185.7298126220703,181.0,41981.015625,0.0,2230.86279296875,1.0,280.3582458496094,283.1123962402344,292.067138671875,294.8176574707031,293.1499938964844,293.1499938964844,280.6499938964844,36257.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942658543586731,1.0,0.0,0.0,3.64691972732544,3.6469438076019287,8.874537229530688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.57666015625,0.0,1531.672119140625,1895.4371337890625,0.0,3796.59033203125,0.9047451019287108,1.0,0.0,3.0,1.0,0.0
12143280,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717224121094,0.8483427166938782,0.4518103301525116,0.4103280305862427,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.8964003324508667,0.5350785255432129,0.5093320608139038,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.7770233750343323,0.3446394503116607,0.2440044581890106,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.7388595342636108,0.294146716594696,0.2830986678600311,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.6529938578605652,0.2023028135299682,0.9324643015861512,284.6717834472656,284.95001220703125,300.3981628417969,289.0048828125,298.3790588378906,296.28277587890625,284.6703186035156,1.0,0.571828305721283,0.4763286709785461,0.4763286709785461,1.0,1.0,-2.8565657138824463,1.0062541961669922,1.850311636924744,0.3572872877120971,0.8954067230224609,0.8954067230224609,0.0,185.7298126220703,181.0,41981.015625,0.0,2230.86279296875,1.0,280.3582458496094,283.1123962402344,292.067138671875,294.8176574707031,293.1499938964844,293.1499938964844,280.6499938964844,36257.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942658543586731,1.0,0.0,0.0,3.64691972732544,3.6469438076019287,8.874537229530688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.57666015625,0.0,1531.672119140625,1895.4371337890625,0.0,3796.59033203125,0.9047451019287108,1.0,0.0,3.0,1.0,0.0
12143340,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8501407504081726,0.4509074985980987,0.4088532626628876,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9004827737808228,0.5373513698577881,0.510881245136261,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7812565565109253,0.3471846282482147,0.2454167604446411,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7417521476745605,0.2952467799186706,0.2837589681148529,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.6555007100105286,0.2028554379940033,0.933583915233612,284.8443298339844,284.95001220703125,300.4078674316406,288.9600524902344,298.3785705566406,296.2812805175781,284.8459167480469,1.0,0.5704221725463867,0.4748780727386474,0.4748780727386474,1.0,1.0,-2.860485315322876,1.0048991441726685,1.8555861711502075,0.3552183210849762,0.895380973815918,0.895380973815918,0.0,183.20811462402344,169.0,40950.92578125,0.0,2225.305908203125,1.0,280.6421203613281,283.327880859375,291.9258728027344,294.54229736328125,293.1499938964844,293.1499938964844,280.95001220703125,36163.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313923716545104,1.0,0.0,0.0,3.640005111694336,3.640028953552246,8.840916052577086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.87890625,0.0,1523.29541015625,1895.4371337890625,0.0,3693.897216796875,0.9031654000282288,1.0,0.0,3.0,1.0,0.0
12143400,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8501407504081726,0.4509074985980987,0.4088532626628876,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9004827737808228,0.5373513698577881,0.510881245136261,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7812565565109253,0.3471846282482147,0.2454167604446411,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7417521476745605,0.2952467799186706,0.2837589681148529,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.6555007100105286,0.2028554379940033,0.933583915233612,284.8443298339844,284.95001220703125,300.4078674316406,288.9600524902344,298.3785705566406,296.2812805175781,284.8459167480469,1.0,0.5704221725463867,0.4748780727386474,0.4748780727386474,1.0,1.0,-2.860485315322876,1.0048991441726685,1.8555861711502075,0.3552183210849762,0.895380973815918,0.895380973815918,0.0,183.20811462402344,169.0,40950.92578125,0.0,2225.305908203125,1.0,280.6421203613281,283.327880859375,291.9258728027344,294.54229736328125,293.1499938964844,293.1499938964844,280.95001220703125,36163.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313923716545104,1.0,0.0,0.0,3.640005111694336,3.640028953552246,8.840916052577086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.87890625,0.0,1523.29541015625,1895.4371337890625,0.0,3693.897216796875,0.9031654000282288,1.0,0.0,3.0,1.0,0.0
12143460,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8592066168785095,0.4515527188777923,0.4088565707206726,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9128762483596802,0.5410288572311401,0.5137351155281067,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7924066781997681,0.3508961200714111,0.2475865185260772,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7506235837936401,0.2972896695137024,0.2851641178131103,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6637024283409119,0.2041644603013992,0.9371163845062256,285.0394287109375,284.95001220703125,300.4166564941406,288.9106140136719,298.3881225585937,296.2930908203125,285.0412292480469,1.0,0.5671168565750122,0.4740764200687408,0.4740764200687408,1.0,1.0,-2.872455358505249,1.0080291032791138,1.864426255226136,0.355873554944992,0.8981679081916809,0.8981679081916809,0.0,175.466796875,157.0,39988.703125,0.0,2207.974365234375,1.0,280.9416809082031,283.5635681152344,291.8606872558594,294.3966064453125,293.1499938964844,293.1499938964844,281.25,35963.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917911171913147,1.0,0.0,0.0,3.640680074691773,3.6407041549682617,8.844195917845354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.91455078125,0.0,1522.549072265625,1895.4371337890625,0.0,3569.869140625,0.9031861424446106,1.0,0.0,3.0,1.0,0.0
12143520,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8592066168785095,0.4515527188777923,0.4088565707206726,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9128762483596802,0.5410288572311401,0.5137351155281067,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7924066781997681,0.3508961200714111,0.2475865185260772,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7506235837936401,0.2972896695137024,0.2851641178131103,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6637024283409119,0.2041644603013992,0.9371163845062256,285.0394287109375,284.95001220703125,300.4166564941406,288.9106140136719,298.3881225585937,296.2930908203125,285.0412292480469,1.0,0.5671168565750122,0.4740764200687408,0.4740764200687408,1.0,1.0,-2.872455358505249,1.0080291032791138,1.864426255226136,0.355873554944992,0.8981679081916809,0.8981679081916809,0.0,175.466796875,157.0,39988.703125,0.0,2207.974365234375,1.0,280.9416809082031,283.5635681152344,291.8606872558594,294.3966064453125,293.1499938964844,293.1499938964844,281.25,35963.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917911171913147,1.0,0.0,0.0,3.640680074691773,3.6407041549682617,8.844195917845354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.91455078125,0.0,1522.549072265625,1895.4371337890625,0.0,3569.869140625,0.9031861424446106,1.0,0.0,3.0,1.0,0.0
12143580,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.873195469379425,0.4529224336147308,0.4095252752304077,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.9320154786109924,0.5454376935958862,0.5172834396362305,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.8080971837043762,0.355272114276886,0.2502039670944214,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7638548016548157,0.2999150156974792,0.2870810627937317,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.6761029958724976,0.2060112357139587,0.9427829384803772,285.24420166015625,284.95001220703125,300.4245300292969,288.8570251464844,298.4015197753906,296.3108215332031,285.24615478515625,1.0,0.5630154013633728,0.4732747673988342,0.4732747673988342,1.0,1.0,-2.8897805213928223,1.0133273601531982,1.876453161239624,0.3575575351715088,0.9037570357322692,0.9037570357322692,0.0,165.24473571777344,145.0,39248.921875,0.0,2187.41162109375,1.0,281.24169921875,283.8078918457031,291.8183898925781,294.30084228515625,293.1499938964844,293.1499938964844,280.95001220703125,35713.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072238206863404,1.0,0.0,0.0,3.6506097316741934,3.650633811950684,8.892504865798401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.71435546875,0.0,1531.70166015625,1895.4371337890625,0.0,3470.822021484375,0.9052387475967408,1.0,0.0,3.0,1.0,0.0
12143640,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.873195469379425,0.4529224336147308,0.4095252752304077,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.9320154786109924,0.5454376935958862,0.5172834396362305,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.8080971837043762,0.355272114276886,0.2502039670944214,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.7638548016548157,0.2999150156974792,0.2870810627937317,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431335449219,0.6761029958724976,0.2060112357139587,0.9427829384803772,285.24420166015625,284.95001220703125,300.4245300292969,288.8570251464844,298.4015197753906,296.3108215332031,285.24615478515625,1.0,0.5630154013633728,0.4732747673988342,0.4732747673988342,1.0,1.0,-2.8897805213928223,1.0133273601531982,1.876453161239624,0.3575575351715088,0.9037570357322692,0.9037570357322692,0.0,165.24473571777344,145.0,39248.921875,0.0,2187.41162109375,1.0,281.24169921875,283.8078918457031,291.8183898925781,294.30084228515625,293.1499938964844,293.1499938964844,280.95001220703125,35713.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072238206863404,1.0,0.0,0.0,3.6506097316741934,3.650633811950684,8.892504865798401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.71435546875,0.0,1531.70166015625,1895.4371337890625,0.0,3470.822021484375,0.9052387475967408,1.0,0.0,3.0,1.0,0.0
12143700,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8812816739082336,0.4530160129070282,0.4097598493099212,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9428111910820008,0.5471893548965454,0.519007682800293,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8164845108985901,0.3571493625640869,0.2515091598033905,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7715609669685364,0.3010136783123016,0.2880577743053436,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.6833085417747498,0.2068165838718414,0.9458522200584412,285.117919921875,284.95001220703125,300.4281311035156,288.8287658691406,298.405029296875,296.3150634765625,285.10955810546875,1.0,0.560792863368988,0.4728739261627197,0.4728739261627197,1.0,1.0,-2.8985726833343506,1.0160101652145386,1.8825626373291016,0.358506292104721,0.903681755065918,0.903681755065918,0.0,159.84007263183594,145.0,40122.05859375,0.0,2175.779052734375,1.0,280.99853515625,283.6399230957031,291.8816833496094,294.516357421875,293.1499938964844,293.1499938964844,280.95001220703125,35754.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173084497451782,1.0,0.0,0.0,3.655551433563232,3.6555755138397217,8.916596243579988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.6201171875,0.0,1537.5145263671875,1895.4371337890625,0.0,3564.298583984375,0.9063158631324768,1.0,0.0,3.0,1.0,0.0
12143760,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.888680636882782,0.4524649381637573,0.4092895090579986,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.952592670917511,0.5483630895614624,0.5201148390769958,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8240627646446228,0.3585973083972931,0.2524791955947876,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7788596749305725,0.3017540276050567,0.2886864840984344,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.690066933631897,0.2073437124490738,0.9477590322494508,285.0696716308594,284.95001220703125,300.4314880371094,288.7996520996094,298.4041442871094,296.3133850097656,285.0682678222656,1.0,0.5582930445671082,0.4723209142684936,0.4723209142684936,1.0,1.0,-2.9035584926605225,1.0168673992156982,1.886691212654113,0.3584933876991272,0.9039528965950012,0.9039528965950012,0.0,154.78939819335938,133.0,40251.70703125,0.0,2159.31201171875,1.0,280.9576721191406,283.59033203125,291.8634948730469,294.4823608398437,293.1499938964844,293.1499938964844,280.6499938964844,35810.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247260093688964,1.0,0.0,0.0,3.658477544784546,3.658501625061035,8.930877015700389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.23779296875,0.0,1541.2032470703125,1895.4371337890625,0.0,3632.707275390625,0.907035768032074,1.0,0.0,3.0,1.0,0.0
