time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143820,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.903478980064392,0.4504518508911133,0.4073737263679504,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9708260297775269,0.5497449636459351,0.5213046073913574,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8391605615615845,0.3607914745807647,0.2538676857948303,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7935931086540222,0.3025603890419006,0.2892583608627319,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7034083604812622,0.2078110575675964,0.948851466178894,284.8732604980469,284.95001220703125,300.4375,288.73895263671875,298.396240234375,296.3016967773437,284.8714599609375,1.0,0.5524988770484924,0.4712149202823639,0.4712149202823639,1.0,1.0,-2.9063644409179688,1.0156652927398682,1.89069926738739,0.3570927679538727,0.901319682598114,0.901319682598114,0.0,144.90760803222656,121.0,41236.73046875,0.0,2115.13134765625,1.0,280.6581726074219,283.3553161621094,291.8146057128906,294.517333984375,293.1499938964844,293.1499938964844,280.3500061035156,36009.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433754086494446,1.0,0.0,0.0,3.658813238143921,3.658837556838989,8.932515811466146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.02294921875,0.0,1543.069580078125,1895.4371337890625,0.0,3803.09130859375,0.9072385430336,1.0,0.0,3.0,1.0,0.0
12143880,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.903478980064392,0.4504518508911133,0.4073737263679504,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9708260297775269,0.5497449636459351,0.5213046073913574,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8391605615615845,0.3607914745807647,0.2538676857948303,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7935931086540222,0.3025603890419006,0.2892583608627319,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7034083604812622,0.2078110575675964,0.948851466178894,284.8732604980469,284.95001220703125,300.4375,288.73895263671875,298.396240234375,296.3016967773437,284.8714599609375,1.0,0.5524988770484924,0.4712149202823639,0.4712149202823639,1.0,1.0,-2.9063644409179688,1.0156652927398682,1.89069926738739,0.3570927679538727,0.901319682598114,0.901319682598114,0.0,144.90760803222656,121.0,41236.73046875,0.0,2115.13134765625,1.0,280.6581726074219,283.3553161621094,291.8146057128906,294.517333984375,293.1499938964844,293.1499938964844,280.3500061035156,36009.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433754086494446,1.0,0.0,0.0,3.658813238143921,3.658837556838989,8.932515811466146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.02294921875,0.0,1543.069580078125,1895.4371337890625,0.0,3803.09130859375,0.9072385430336,1.0,0.0,3.0,1.0,0.0
12143940,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9211292862892152,0.4478275179862976,0.404772013425827,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9880671501159668,0.550357460975647,0.521641194820404,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8560188412666321,0.3624472916126251,0.2548067569732666,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8094952702522278,0.3027783930301666,0.2891927063465118,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7170877456665039,0.2077201157808303,0.9471431374549866,284.6734924316406,284.95001220703125,300.4425964355469,288.67535400390625,298.3842468261719,296.2847900390625,284.6716003417969,1.0,0.5457304120063782,0.4701088964939117,0.4701088964939117,1.0,1.0,-2.902643918991089,1.0118489265441897,1.8907949924469,0.354491263628006,0.8959997892379761,0.8959997892379761,0.0,134.87156677246094,109.0,42133.984375,0.0,2059.16796875,1.0,280.35821533203125,283.1207275390625,291.73779296875,294.501220703125,293.1499938964844,293.1499938964844,280.6499938964844,36262.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585901498794556,1.0,0.0,0.0,3.649827241897583,3.649851322174072,8.888693514563784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.416015625,0.0,1534.9385986328125,1895.4371337890625,0.0,3940.00830078125,0.9053977727890016,1.0,0.0,3.0,1.0,0.0
12144000,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9211292862892152,0.4478275179862976,0.404772013425827,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733093261719,0.9880671501159668,0.550357460975647,0.521641194820404,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.8560188412666321,0.3624472916126251,0.2548067569732666,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8094952702522278,0.3027783930301666,0.2891927063465118,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7170877456665039,0.2077201157808303,0.9471431374549866,284.6734924316406,284.95001220703125,300.4425964355469,288.67535400390625,298.3842468261719,296.2847900390625,284.6716003417969,1.0,0.5457304120063782,0.4701088964939117,0.4701088964939117,1.0,1.0,-2.902643918991089,1.0118489265441897,1.8907949924469,0.354491263628006,0.8959997892379761,0.8959997892379761,0.0,134.87156677246094,109.0,42133.984375,0.0,2059.16796875,1.0,280.35821533203125,283.1207275390625,291.73779296875,294.501220703125,293.1499938964844,293.1499938964844,280.6499938964844,36262.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585901498794556,1.0,0.0,0.0,3.649827241897583,3.649851322174072,8.888693514563784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.416015625,0.0,1534.9385986328125,1895.4371337890625,0.0,3940.00830078125,0.9053977727890016,1.0,0.0,3.0,1.0,0.0
12144060,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9422956109046936,0.4469958841800689,0.4031304717063904,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9990000128746032,0.5526869297027588,0.5137609839439392,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8756567239761353,0.3652274012565613,0.2561790943145752,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8259965777397156,0.3037328720092773,0.2894413769245147,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7310169339179993,0.2080976366996765,0.946123480796814,284.8329162597656,284.95001220703125,300.4467468261719,288.6092834472656,298.3825378417969,296.2836303710937,284.833251953125,1.0,0.5380410552024841,0.4693146646022796,0.4693146646022796,1.0,1.0,-2.8917973041534424,1.0057687759399414,1.8860286474227903,0.3517173230648041,0.895754337310791,0.895754337310791,0.0,125.06706237792967,97.0,40918.7890625,0.0,1992.8350830078125,1.0,280.64215087890625,283.3255920410156,291.573974609375,294.1953125,293.1499938964844,293.1499938964844,280.95001220703125,36175.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947152018547058,1.0,0.0,0.0,3.642536878585816,3.6425609588623047,8.853219242155319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4189453125,0.0,1526.19189453125,1895.4371337890625,0.0,3837.269287109375,0.9037368893623352,1.0,0.0,3.0,1.0,0.0
12144120,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.9422956109046936,0.4469958841800689,0.4031304717063904,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9990000128746032,0.5526869297027588,0.5137609839439392,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8756567239761353,0.3652274012565613,0.2561790943145752,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8259965777397156,0.3037328720092773,0.2894413769245147,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7310169339179993,0.2080976366996765,0.946123480796814,284.8329162597656,284.95001220703125,300.4467468261719,288.6092834472656,298.3825378417969,296.2836303710937,284.833251953125,1.0,0.5380410552024841,0.4693146646022796,0.4693146646022796,1.0,1.0,-2.8917973041534424,1.0057687759399414,1.8860286474227903,0.3517173230648041,0.895754337310791,0.895754337310791,0.0,125.06706237792967,97.0,40918.7890625,0.0,1992.8350830078125,1.0,280.64215087890625,283.3255920410156,291.573974609375,294.1953125,293.1499938964844,293.1499938964844,280.95001220703125,36175.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947152018547058,1.0,0.0,0.0,3.642536878585816,3.6425609588623047,8.853219242155319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.4189453125,0.0,1526.19189453125,1895.4371337890625,0.0,3837.269287109375,0.9037368893623352,1.0,0.0,3.0,1.0,0.0
12144180,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9626494646072388,0.4474962949752807,0.4030682146549225,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5603885650634766,0.4843206703662872,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8962074518203735,0.3690546452999115,0.2584626674652099,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8424749970436096,0.3055341243743896,0.2906586229801178,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7452180981636047,0.2091914862394333,0.9487985372543336,285.00103759765625,284.95001220703125,300.45001220703125,288.54119873046875,298.40057373046875,296.31463623046875,285.00128173828125,1.0,0.5286435484886169,0.4685204029083252,0.4685204029083252,1.0,1.0,-2.8639090061187744,0.9929940104484558,1.870915055274964,0.3451861143112182,0.8978566527366638,0.8978566527366638,0.0,116.1602783203125,100.0,39652.9609375,0.0,1903.77001953125,1.0,280.9416809082031,283.5423583984375,291.4842834472656,294.00836181640625,293.1499938964844,293.1499938964844,281.25,36003.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323096871376038,1.0,0.0,0.0,3.6418423652648926,3.641866445541382,8.849843311509176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.2509765625,0.0,1524.1346435546875,1895.4371337890625,0.0,3702.29345703125,0.9034687280654908,1.0,0.0,3.0,1.0,0.0
12144240,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9626494646072388,0.4474962949752807,0.4030682146549225,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5603885650634766,0.4843206703662872,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8962074518203735,0.3690546452999115,0.2584626674652099,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8424749970436096,0.3055341243743896,0.2906586229801178,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7452180981636047,0.2091914862394333,0.9487985372543336,285.00103759765625,284.95001220703125,300.45001220703125,288.54119873046875,298.40057373046875,296.31463623046875,285.00128173828125,1.0,0.5286435484886169,0.4685204029083252,0.4685204029083252,1.0,1.0,-2.8639090061187744,0.9929940104484558,1.870915055274964,0.3451861143112182,0.8978566527366638,0.8978566527366638,0.0,116.1602783203125,100.0,39652.9609375,0.0,1903.77001953125,1.0,280.9416809082031,283.5423583984375,291.4842834472656,294.00836181640625,293.1499938964844,293.1499938964844,281.25,36003.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323096871376038,1.0,0.0,0.0,3.6418423652648926,3.641866445541382,8.849843311509176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.2509765625,0.0,1524.1346435546875,1895.4371337890625,0.0,3702.29345703125,0.9034687280654908,1.0,0.0,3.0,1.0,0.0
12144300,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9706773161888124,0.4479835331439972,0.4032779335975647,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9990000128746032,0.5658280253410339,0.4726527035236358,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.9053878784179688,0.3712037801742553,0.2597933709621429,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.849845290184021,0.3066433072090149,0.2915017008781433,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7516639828681946,0.2099614739418029,0.9512887001037598,285.13751220703125,284.95001220703125,300.4512634277344,288.5065002441406,298.41583251953125,296.33935546875,285.14617919921875,1.0,0.5257528424263,0.4681232571601867,0.4681232571601867,1.0,1.0,-2.8557252883911133,0.9889137148857116,1.8668116331100464,0.3428766131401062,0.9004153609275818,0.9004153609275818,0.0,112.86558532714844,100.0,38769.7109375,0.0,1874.6680908203125,1.0,281.1985168457031,283.72265625,291.4253845214844,293.8379211425781,293.1499938964844,293.1499938964844,281.25,35884.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229653477668762,1.0,0.0,0.0,3.644254207611084,3.644278287887573,8.861569540385972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.12646484375,0.0,1525.9212646484375,1895.4371337890625,0.0,3616.499267578125,0.9039652347564696,1.0,0.0,3.0,1.0,0.0
12144360,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9773098230361938,0.4486498832702636,0.4037636220455169,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.9990000128746032,0.5716366171836853,0.4630837440490722,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.9141808152198792,0.3735182285308838,0.2613041698932647,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.856498658657074,0.3078927397727966,0.2925473749637604,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.7575523257255554,0.2108830064535141,0.9547233581542968,285.1840209960937,284.95001220703125,300.4523010253906,288.47149658203125,298.4330749511719,296.3661499023437,285.1851501464844,1.0,0.5237364172935486,0.4679850339889526,0.4679850339889526,1.0,1.0,-2.852002143859864,0.987102210521698,1.86489999294281,0.3419707119464874,0.902488887310028,0.902488887310028,0.0,110.3360366821289,118.0,38659.15234375,0.0,1856.467041015625,1.0,281.24169921875,283.7711486816406,291.42022705078125,293.8722229003906,293.1499938964844,293.1499938964844,280.95001220703125,35782.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190382361412048,1.0,0.0,0.0,3.6492605209350586,3.649284601211548,8.885933198143903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.84130859375,0.0,1530.716796875,1895.4371337890625,0.0,3580.27978515625,0.9049807786941528,1.0,0.0,3.0,1.0,0.0
12144420,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9759899973869324,0.4480717480182647,0.4038141667842865,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.5804792046546936,0.4651836156845093,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9161508679389954,0.3769491016864776,0.2639780044555664,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8569675087928772,0.3094897866249084,0.2943660616874695,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7581722736358643,0.212150290608406,0.9614537358283995,285.009033203125,284.95001220703125,300.4537048339844,288.4006652832031,298.452392578125,296.39483642578125,285.0082702636719,1.0,0.5272243022918701,0.4677085876464844,0.4677085876464844,1.0,1.0,-2.8680455684661865,0.992927610874176,1.8751178979873653,0.344180017709732,0.9018361568450928,0.9018361568450928,0.0,111.45619201660156,136.0,39680.0546875,0.0,1887.439697265625,1.0,280.9577941894531,283.5555419921875,291.4538879394531,294.03277587890625,293.1499938964844,293.1499938964844,280.6499938964844,35893.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93425315618515,1.0,0.0,0.0,3.65398383140564,3.654007911682129,8.908950235309021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.16162109375,0.0,1536.807373046875,1895.4371337890625,0.0,3720.063232421875,0.906087338924408,1.0,0.0,3.0,1.0,0.0
12144480,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9759899973869324,0.4480717480182647,0.4038141667842865,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.5804792046546936,0.4651836156845093,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9161508679389954,0.3769491016864776,0.2639780044555664,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8569675087928772,0.3094897866249084,0.2943660616874695,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7581722736358643,0.212150290608406,0.9614537358283995,285.009033203125,284.95001220703125,300.4537048339844,288.4006652832031,298.452392578125,296.39483642578125,285.0082702636719,1.0,0.5272243022918701,0.4677085876464844,0.4677085876464844,1.0,1.0,-2.8680455684661865,0.992927610874176,1.8751178979873653,0.344180017709732,0.9018361568450928,0.9018361568450928,0.0,111.45619201660156,136.0,39680.0546875,0.0,1887.439697265625,1.0,280.9577941894531,283.5555419921875,291.4538879394531,294.03277587890625,293.1499938964844,293.1499938964844,280.6499938964844,35893.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93425315618515,1.0,0.0,0.0,3.65398383140564,3.654007911682129,8.908950235309021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.16162109375,0.0,1536.807373046875,1895.4371337890625,0.0,3720.063232421875,0.906087338924408,1.0,0.0,3.0,1.0,0.0
12144540,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9604870080947876,0.4460792243480682,0.402468204498291,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.5836511254310608,0.4867564737796783,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9034596681594848,0.3793148994445801,0.2659244835376739,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8454268574714661,0.3101020157337188,0.2953546345233917,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.7480967044830322,0.2125624567270279,0.9652268886566162,284.8287353515625,284.95001220703125,300.45416259765625,288.3291320800781,298.4463195800781,296.3837890625,284.82843017578125,1.0,0.5361096262931824,0.4674321413040161,0.4674321413040161,1.0,1.0,-2.900407075881958,1.0052191019058228,1.895187973976136,0.3494156301021576,0.8986923694610596,0.8986923694610596,0.0,118.17723083496094,154.0,40852.56640625,0.0,1972.912841796875,1.0,280.6581726074219,283.333984375,291.40350341796875,294.0717163085937,293.1499938964844,293.1499938964844,280.95001220703125,36085.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526614546775818,1.0,0.0,0.0,3.6513962745666495,3.651420116424561,8.896336680663808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.689453125,0.0,1535.3642578125,1895.4371337890625,0.0,3886.906494140625,0.9056348204612732,1.0,0.0,3.0,1.0,0.0
12144600,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9604870080947876,0.4460792243480682,0.402468204498291,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.9990000128746032,0.5836511254310608,0.4867564737796783,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9034596681594848,0.3793148994445801,0.2659244835376739,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8454268574714661,0.3101020157337188,0.2953546345233917,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.7480967044830322,0.2125624567270279,0.9652268886566162,284.8287353515625,284.95001220703125,300.45416259765625,288.3291320800781,298.4463195800781,296.3837890625,284.82843017578125,1.0,0.5361096262931824,0.4674321413040161,0.4674321413040161,1.0,1.0,-2.900407075881958,1.0052191019058228,1.895187973976136,0.3494156301021576,0.8986923694610596,0.8986923694610596,0.0,118.17723083496094,154.0,40852.56640625,0.0,1972.912841796875,1.0,280.6581726074219,283.333984375,291.40350341796875,294.0717163085937,293.1499938964844,293.1499938964844,280.95001220703125,36085.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526614546775818,1.0,0.0,0.0,3.6513962745666495,3.651420116424561,8.896336680663808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.689453125,0.0,1535.3642578125,1895.4371337890625,0.0,3886.906494140625,0.9056348204612732,1.0,0.0,3.0,1.0,0.0
12144660,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9382866024971008,0.4457763731479645,0.4019472599029541,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.5835281014442444,0.5179995894432068,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8870072364807129,0.3827345669269562,0.2682457566261291,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8301426768302917,0.3113438487052917,0.2965716421604156,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7345538139343262,0.2132279127836227,0.9689752459526062,285.0353088378906,284.95001220703125,300.4537048339844,288.2573547363281,298.4314270019531,296.3612670898437,285.03814697265625,1.0,0.548724353313446,0.4663223624229431,0.4663223624229431,1.0,1.0,-2.9460768699646,1.0210565328598022,1.9250203371047967,0.3551773726940155,0.9014500975608826,0.9014500975608826,0.0,128.32469177246094,157.0,40395.05078125,0.0,2099.9228515625,1.0,280.9422302246094,283.5805053710937,291.2440490722656,293.8115539550781,293.1499938964844,293.1499938964844,280.6499938964844,35928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456097483634948,1.0,0.0,0.0,3.653069019317627,3.653093099594116,8.904490300665202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.79443359375,0.0,1536.0489501953125,1895.4371337890625,0.0,3823.326416015625,0.9059321284294128,1.0,0.0,3.0,1.0,0.0
12144720,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9382866024971008,0.4457763731479645,0.4019472599029541,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.5835281014442444,0.5179995894432068,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8870072364807129,0.3827345669269562,0.2682457566261291,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8301426768302917,0.3113438487052917,0.2965716421604156,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7345538139343262,0.2132279127836227,0.9689752459526062,285.0353088378906,284.95001220703125,300.4537048339844,288.2573547363281,298.4314270019531,296.3612670898437,285.03814697265625,1.0,0.548724353313446,0.4663223624229431,0.4663223624229431,1.0,1.0,-2.9460768699646,1.0210565328598022,1.9250203371047967,0.3551773726940155,0.9014500975608826,0.9014500975608826,0.0,128.32469177246094,157.0,40395.05078125,0.0,2099.9228515625,1.0,280.9422302246094,283.5805053710937,291.2440490722656,293.8115539550781,293.1499938964844,293.1499938964844,280.6499938964844,35928.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456097483634948,1.0,0.0,0.0,3.653069019317627,3.653093099594116,8.904490300665202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.79443359375,0.0,1536.0489501953125,1895.4371337890625,0.0,3823.326416015625,0.9059321284294128,1.0,0.0,3.0,1.0,0.0
12144780,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9214667677879332,0.4446779489517212,0.4016472697257995,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.58062744140625,0.542294979095459,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8759917616844177,0.3856861293315887,0.2707128524780273,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8195492029190063,0.3122728765010834,0.2979371845722198,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7251137495040894,0.2135977447032928,0.9727724194526672,284.8780212402344,284.95001220703125,300.4523010253906,288.185791015625,298.4059753417969,296.3240966796875,284.8774719238281,1.0,0.5585516095161438,0.4652125835418701,0.4652125835418701,1.0,1.0,-2.984114646911621,1.0336834192276,1.950431108474732,0.3598667085170746,0.8992031812667847,0.8992031812667847,0.0,136.71766662597656,160.0,41576.78125,0.0,2208.212890625,1.0,280.6578063964844,283.3809509277344,291.2470397949219,293.9427185058594,293.1499938964844,293.1499938964844,280.95001220703125,36056.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617379307746888,1.0,0.0,0.0,3.651783227920532,3.6518073081970215,8.898222745301609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.9423828125,0.0,1535.576416015625,1895.4371337890625,0.0,3968.06298828125,0.905705749988556,1.0,0.0,3.0,1.0,0.0
12144840,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9214667677879332,0.4446779489517212,0.4016472697257995,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.58062744140625,0.542294979095459,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8759917616844177,0.3856861293315887,0.2707128524780273,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8195492029190063,0.3122728765010834,0.2979371845722198,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7251137495040894,0.2135977447032928,0.9727724194526672,284.8780212402344,284.95001220703125,300.4523010253906,288.185791015625,298.4059753417969,296.3240966796875,284.8774719238281,1.0,0.5585516095161438,0.4652125835418701,0.4652125835418701,1.0,1.0,-2.984114646911621,1.0336834192276,1.950431108474732,0.3598667085170746,0.8992031812667847,0.8992031812667847,0.0,136.71766662597656,160.0,41576.78125,0.0,2208.212890625,1.0,280.6578063964844,283.3809509277344,291.2470397949219,293.9427185058594,293.1499938964844,293.1499938964844,280.95001220703125,36056.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617379307746888,1.0,0.0,0.0,3.651783227920532,3.6518073081970215,8.898222745301609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.9423828125,0.0,1535.576416015625,1895.4371337890625,0.0,3968.06298828125,0.905705749988556,1.0,0.0,3.0,1.0,0.0
12144900,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9127647280693054,0.4443402290344238,0.4012194573879242,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9974814653396606,0.5791360139846802,0.549432098865509,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8701843619346619,0.3872828483581543,0.2717954814434051,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8138474822044373,0.3127768337726593,0.2984442114830017,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7200228571891785,0.2137623876333236,0.97389417886734,285.01495361328125,284.95001220703125,300.4512634277344,288.1502685546875,298.394287109375,296.30780029296875,285.02325439453125,1.0,0.5625141263008118,0.4646576941013336,0.4646576941013336,1.0,1.0,-2.995433807373047,1.0369112491607666,1.9585224390029907,0.3610351383686065,0.9009449481964112,0.9009449481964112,0.0,141.0037841796875,160.0,40867.33984375,0.0,2250.086181640625,1.0,280.9013366699219,283.5576477050781,291.142333984375,293.7078857421875,293.1499938964844,293.1499938964844,280.95001220703125,35976.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957403302192688,1.0,0.0,0.0,3.652113437652588,3.652137517929077,8.899832550923747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.5224609375,0.0,1535.343505859375,1895.4371337890625,0.0,3929.40478515625,0.9057791829109192,1.0,0.0,3.0,1.0,0.0
12144960,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9045692682266236,0.4444579780101776,0.4013449251651764,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9909018874168396,0.5788450837135315,0.548780083656311,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8643990755081177,0.3892076313495636,0.2731731534004211,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8079007863998413,0.3135212063789367,0.2992265522480011,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7147358655929565,0.2141018360853195,0.9758927226066588,285.0613098144531,284.95001220703125,300.45001220703125,288.11492919921875,298.38787841796875,296.3011169433594,285.06256103515625,1.0,0.5656934380531311,0.4638173282146454,0.4638173282146454,1.0,1.0,-2.999827146530152,1.036850094795227,1.9629770517349243,0.3600503802299499,0.902197539806366,0.902197539806366,0.0,145.409912109375,163.0,40791.40234375,0.0,2280.437255859375,1.0,280.942138671875,283.6068725585937,291.1030578613281,293.6986083984375,293.1499938964844,293.1499938964844,280.6499938964844,35897.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556168913841248,1.0,0.0,0.0,3.654795646667481,3.654819488525391,8.912908810998488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.6396484375,0.0,1537.7459716796875,1895.4371337890625,0.0,3913.419677734375,0.9062936305999756,1.0,0.0,3.0,1.0,0.0
12145020,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8926479816436768,0.4431580901145935,0.4008922874927521,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9806373119354248,0.578734278678894,0.5488812923431396,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8562802076339722,0.3920560181140899,0.2755849063396454,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7987719774246216,0.3142946660518646,0.3004637360572815,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7064195275306702,0.2143141478300094,0.978901505470276,284.8796081542969,284.95001220703125,300.4467468261719,288.04522705078125,298.37371826171875,296.28662109375,284.8780517578125,1.0,0.5708044767379761,0.4621365964412689,0.4621365964412689,1.0,1.0,-3.0074164867401123,1.0361288785934448,1.971287608146668,0.3579655587673187,0.8997946977615356,0.8997946977615356,0.0,152.46096801757812,166.0,41677.21484375,0.0,2330.2294921875,1.0,280.65777587890625,283.38702392578125,291.0998229980469,293.806640625,293.1499938964844,293.1499938964844,280.3500061035156,36045.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704445004463196,1.0,0.0,0.0,3.6539535522460938,3.653977632522583,8.908803010854172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.57373046875,0.0,1537.9151611328125,1895.4371337890625,0.0,4045.123291015625,0.9061806797981262,1.0,0.0,3.0,1.0,0.0
12145080,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8926479816436768,0.4431580901145935,0.4008922874927521,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9806373119354248,0.578734278678894,0.5488812923431396,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8562802076339722,0.3920560181140899,0.2755849063396454,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7987719774246216,0.3142946660518646,0.3004637360572815,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7064195275306702,0.2143141478300094,0.978901505470276,284.8796081542969,284.95001220703125,300.4467468261719,288.04522705078125,298.37371826171875,296.28662109375,284.8780517578125,1.0,0.5708044767379761,0.4621365964412689,0.4621365964412689,1.0,1.0,-3.0074164867401123,1.0361288785934448,1.971287608146668,0.3579655587673187,0.8997946977615356,0.8997946977615356,0.0,152.46096801757812,166.0,41677.21484375,0.0,2330.2294921875,1.0,280.65777587890625,283.38702392578125,291.0998229980469,293.806640625,293.1499938964844,293.1499938964844,280.3500061035156,36045.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704445004463196,1.0,0.0,0.0,3.6539535522460938,3.653977632522583,8.908803010854172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.57373046875,0.0,1537.9151611328125,1895.4371337890625,0.0,4045.123291015625,0.9061806797981262,1.0,0.0,3.0,1.0,0.0
12145140,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.8815103769302368,0.4405689239501953,0.3990323543548584,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.9708929061889648,0.5782131552696228,0.5487470030784607,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.8490434885025024,0.3939284086227417,0.2772012054920196,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.7903400659561157,0.3142032325267792,0.3007989227771759,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.698410153388977,0.2138497531414032,0.9786732792854308,284.6759948730469,284.95001220703125,300.4425964355469,287.9771728515625,298.3553161621094,296.2668762207031,284.6742858886719,1.0,0.5743703246116638,0.4604558944702148,0.4604558944702148,1.0,1.0,-3.007098197937012,1.0322736501693726,1.9748244285583496,0.3544791936874389,0.8944680094718933,0.8944680094718933,0.0,158.64437866210938,169.0,42482.21875,0.0,2361.386474609375,1.0,280.35821533203125,283.1477355957031,291.03765869140625,293.8103942871094,293.1499938964844,293.1499938964844,280.6499938964844,36284.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857874512672424,1.0,0.0,0.0,3.6441261768341056,3.644150257110596,8.860946536515257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.7451171875,0.0,1528.7694091796875,1895.4371337890625,0.0,4178.82421875,0.9041404724121094,1.0,0.0,3.0,1.0,0.0
12145200,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.8815103769302368,0.4405689239501953,0.3990323543548584,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.9708929061889648,0.5782131552696228,0.5487470030784607,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.8490434885025024,0.3939284086227417,0.2772012054920196,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.7903400659561157,0.3142032325267792,0.3007989227771759,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.698410153388977,0.2138497531414032,0.9786732792854308,284.6759948730469,284.95001220703125,300.4425964355469,287.9771728515625,298.3553161621094,296.2668762207031,284.6742858886719,1.0,0.5743703246116638,0.4604558944702148,0.4604558944702148,1.0,1.0,-3.007098197937012,1.0322736501693726,1.9748244285583496,0.3544791936874389,0.8944680094718933,0.8944680094718933,0.0,158.64437866210938,169.0,42482.21875,0.0,2361.386474609375,1.0,280.35821533203125,283.1477355957031,291.03765869140625,293.8103942871094,293.1499938964844,293.1499938964844,280.6499938964844,36284.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857874512672424,1.0,0.0,0.0,3.6441261768341056,3.644150257110596,8.860946536515257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.7451171875,0.0,1528.7694091796875,1895.4371337890625,0.0,4178.82421875,0.9041404724121094,1.0,0.0,3.0,1.0,0.0
12145260,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8743722438812256,0.4396640360355377,0.3978285789489746,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9645709991455078,0.5793282985687256,0.5493988990783691,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8452281355857849,0.3969459235668182,0.2791083753108978,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7850944399833679,0.3148230314254761,0.3012515604496002,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6931763887405396,0.2138552069664001,0.9784532189369202,284.8495788574219,284.95001220703125,300.4375,287.91119384765625,298.3490295410156,296.2630920410156,284.8509216308594,1.0,0.577187180519104,0.4595541357994079,0.4595541357994079,1.0,1.0,-3.0089948177337646,1.0309607982635498,1.9780341386795044,0.352784514427185,0.894531786441803,0.894531786441803,0.0,162.97923278808594,172.0,41537.015625,0.0,2387.10888671875,1.0,280.6421203613281,283.3688049316406,290.8785095214844,293.5199890136719,293.1499938964844,293.1499938964844,280.95001220703125,36174.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749149084091188,1.0,0.0,0.0,3.636768579483032,3.6367924213409424,8.825201689433015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.64013671875,0.0,1519.7991943359375,1895.4371337890625,0.0,4084.3662109375,0.9024516344070436,1.0,0.0,3.0,1.0,0.0
12145320,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8743722438812256,0.4396640360355377,0.3978285789489746,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9645709991455078,0.5793282985687256,0.5493988990783691,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8452281355857849,0.3969459235668182,0.2791083753108978,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7850944399833679,0.3148230314254761,0.3012515604496002,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6931763887405396,0.2138552069664001,0.9784532189369202,284.8495788574219,284.95001220703125,300.4375,287.91119384765625,298.3490295410156,296.2630920410156,284.8509216308594,1.0,0.577187180519104,0.4595541357994079,0.4595541357994079,1.0,1.0,-3.0089948177337646,1.0309607982635498,1.9780341386795044,0.352784514427185,0.894531786441803,0.894531786441803,0.0,162.97923278808594,172.0,41537.015625,0.0,2387.10888671875,1.0,280.6421203613281,283.3688049316406,290.8785095214844,293.5199890136719,293.1499938964844,293.1499938964844,280.95001220703125,36174.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749149084091188,1.0,0.0,0.0,3.636768579483032,3.6367924213409424,8.825201689433015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.64013671875,0.0,1519.7991943359375,1895.4371337890625,0.0,4084.3662109375,0.9024516344070436,1.0,0.0,3.0,1.0,0.0
12145380,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8717625141143799,0.4402856826782226,0.3981989920139313,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9627454280853271,0.5820581316947937,0.5517303943634033,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8453159332275391,0.4012035727500915,0.2819469571113586,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7837172746658325,0.3164504468441009,0.3026590347290039,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6915959119796753,0.2147025018930435,0.9817698001861572,285.04840087890625,284.95001220703125,300.4314880371094,287.8478088378906,298.3526916503906,296.2740173339844,285.0500183105469,1.0,0.5802949666976929,0.4586524069309234,0.4586524069309234,1.0,1.0,-3.02132534980774,1.0337709188461304,1.9875545501708984,0.3529029190540313,0.8974788188934326,0.8974788188934326,0.0,165.52395629882812,175.0,40700.890625,0.0,2422.86767578125,1.0,280.9416809082031,283.61260986328125,290.7997741699219,293.3659362792969,293.1499938964844,293.1499938964844,281.25,35961.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618352055549622,1.0,0.0,0.0,3.6375014781951904,3.63752555847168,8.828758950585325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.154296875,0.0,1519.0198974609375,1895.4371337890625,0.0,3968.92822265625,0.902475655078888,1.0,0.0,3.0,1.0,0.0
12145440,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8717625141143799,0.4402856826782226,0.3981989920139313,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9627454280853271,0.5820581316947937,0.5517303943634033,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8453159332275391,0.4012035727500915,0.2819469571113586,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7837172746658325,0.3164504468441009,0.3026590347290039,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6915959119796753,0.2147025018930435,0.9817698001861572,285.04840087890625,284.95001220703125,300.4314880371094,287.8478088378906,298.3526916503906,296.2740173339844,285.0500183105469,1.0,0.5802949666976929,0.4586524069309234,0.4586524069309234,1.0,1.0,-3.02132534980774,1.0337709188461304,1.9875545501708984,0.3529029190540313,0.8974788188934326,0.8974788188934326,0.0,165.52395629882812,175.0,40700.890625,0.0,2422.86767578125,1.0,280.9416809082031,283.61260986328125,290.7997741699219,293.3659362792969,293.1499938964844,293.1499938964844,281.25,35961.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618352055549622,1.0,0.0,0.0,3.6375014781951904,3.63752555847168,8.828758950585325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.154296875,0.0,1519.0198974609375,1895.4371337890625,0.0,3968.92822265625,0.902475655078888,1.0,0.0,3.0,1.0,0.0
12145500,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8710629940032959,0.440903902053833,0.3986299335956573,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.9624815583229064,0.5837689638137817,0.5532048344612122,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179870605469,0.8459064364433289,0.4036160111427307,0.2835465967655182,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.783605694770813,0.3175118863582611,0.3035838007926941,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21270751953125,0.6914021968841553,0.2153539061546325,0.9844055771827698,285.21856689453125,284.95001220703125,300.4281311035156,287.8172302246094,298.3562316894531,296.2820739746094,285.2289733886719,1.0,0.5820266604423523,0.45820152759552,0.45820152759552,1.0,1.0,-3.029815912246704,1.0360745191574097,1.9937412738800049,0.353348433971405,0.9009084105491638,0.9009084105491638,0.0,166.59976196289062,175.0,40127.0546875,0.0,2444.144775390625,1.0,281.1983947753906,283.8108215332031,290.7485046386719,293.21710205078125,293.1499938964844,293.1499938964844,281.25,35808.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539008736610411,1.0,0.0,0.0,3.641478300094605,3.641502141952514,8.848073775880039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.5693359375,0.0,1522.2757568359375,1895.4371337890625,0.0,3898.035400390625,0.9033036231994628,1.0,0.0,3.0,1.0,0.0
12145560,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.8709933757781982,0.4417622089385986,0.3993726372718811,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.9628608226776124,0.5857332348823547,0.5550041198730469,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.8470484614372253,0.4062422811985016,0.2853448390960693,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.7840451002120972,0.3187574744224548,0.3047208786010742,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.691754937171936,0.2161726504564285,0.9878875017166138,285.2841491699219,284.95001220703125,300.4245300292969,287.7875061035156,298.36102294921875,296.29229736328125,285.28643798828125,1.0,0.5839365124702454,0.4576708674430847,0.4576708674430847,1.0,1.0,-3.0405828952789307,1.039090871810913,2.0014920234680176,0.3539890348911285,0.9038477540016174,0.9038477540016174,0.0,167.47840881347656,178.0,40206.68359375,0.0,2468.76025390625,1.0,281.2416381835937,283.8714294433594,290.7522888183594,293.2751159667969,293.1499938964844,293.1499938964844,280.95001220703125,35675.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517728686332704,1.0,0.0,0.0,3.6487021446228014,3.648726224899292,8.88321437741979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.388671875,0.0,1529.2996826171875,1895.4371337890625,0.0,3878.919189453125,0.9047892093658448,1.0,0.0,3.0,1.0,0.0
12145620,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8679590821266174,0.4412314295768738,0.3996416628360748,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9606800079345704,0.5876288414001465,0.5575124621391296,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8468671441078186,0.4099190533161163,0.2883304953575134,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7826105952262878,0.3201203942298889,0.3064692616462707,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.6904148459434509,0.2170367836952209,0.9934706687927246,285.08709716796875,284.95001220703125,300.4166564941406,287.7307434082031,298.3565368652344,296.2922668457031,285.0857238769531,1.0,0.5876913070678711,0.4566095769405365,0.4566095769405365,1.0,1.0,-3.056339979171753,1.0428004264831543,2.013539552688598,0.3544893264770508,0.9040765166282654,0.9040765166282654,0.0,170.5237579345703,181.0,41068.25,0.0,2514.2236328125,1.0,280.957763671875,283.6445007324219,290.79425048828125,293.4491882324219,293.1499938964844,293.1499938964844,280.6499938964844,35785.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693595170974731,1.0,0.0,0.0,3.6575982570648193,3.6576223373413086,8.92658476914221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.349609375,0.0,1540.029052734375,1895.4371337890625,0.0,4035.56494140625,0.9068204760551452,1.0,0.0,3.0,1.0,0.0
