time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145680,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8679590821266174,0.4412314295768738,0.3996416628360748,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9606800079345704,0.5876288414001465,0.5575124621391296,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8468671441078186,0.4099190533161163,0.2883304953575134,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7826105952262878,0.3201203942298889,0.3064692616462707,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.6904148459434509,0.2170367836952209,0.9934706687927246,285.08709716796875,284.95001220703125,300.4166564941406,287.7307434082031,298.3565368652344,296.2922668457031,285.0857238769531,1.0,0.5876913070678711,0.4566095769405365,0.4566095769405365,1.0,1.0,-3.056339979171753,1.0428004264831543,2.013539552688598,0.3544893264770508,0.9040765166282654,0.9040765166282654,0.0,170.5237579345703,181.0,41068.25,0.0,2514.2236328125,1.0,280.957763671875,283.6445007324219,290.79425048828125,293.4491882324219,293.1499938964844,293.1499938964844,280.6499938964844,35785.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693595170974731,1.0,0.0,0.0,3.6575982570648193,3.6576223373413086,8.92658476914221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.349609375,0.0,1540.029052734375,1895.4371337890625,0.0,4035.56494140625,0.9068204760551452,1.0,0.0,3.0,1.0,0.0
12145740,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8612070679664612,0.4389533400535583,0.3980567157268524,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9543859362602234,0.5876453518867493,0.5580487251281738,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8433816432952881,0.4122041761875152,0.2902303338050842,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7778903841972351,0.320256620645523,0.3070121109485626,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6859194040298462,0.21689373254776,0.9946494102478028,284.8723449707031,284.95001220703125,300.4078674316406,287.677978515625,298.3404235839844,296.2760314941406,284.8706359863281,1.0,0.5906463861465454,0.4555483162403106,0.4555483162403106,1.0,1.0,-3.059443473815918,1.0415732860565186,2.0178701877593994,0.3528042435646057,0.9012444615364076,0.9012444615364076,0.0,175.018798828125,184.0,41872.41015625,0.0,2543.563720703125,1.0,280.6581726074219,283.3973083496094,290.7467956542969,293.4730834960937,293.1499938964844,293.1499938964844,280.3500061035156,36003.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866455793380736,1.0,0.0,0.0,3.658164978027344,3.658189058303833,8.929350769903976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.6220703125,0.0,1542.29638671875,1895.4371337890625,0.0,4186.216796875,0.9070881605148317,1.0,0.0,3.0,1.0,0.0
12145800,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8612070679664612,0.4389533400535583,0.3980567157268524,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9543859362602234,0.5876453518867493,0.5580487251281738,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8433816432952881,0.4122041761875152,0.2902303338050842,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7778903841972351,0.320256620645523,0.3070121109485626,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6859194040298462,0.21689373254776,0.9946494102478028,284.8723449707031,284.95001220703125,300.4078674316406,287.677978515625,298.3404235839844,296.2760314941406,284.8706359863281,1.0,0.5906463861465454,0.4555483162403106,0.4555483162403106,1.0,1.0,-3.059443473815918,1.0415732860565186,2.0178701877593994,0.3528042435646057,0.9012444615364076,0.9012444615364076,0.0,175.018798828125,184.0,41872.41015625,0.0,2543.563720703125,1.0,280.6581726074219,283.3973083496094,290.7467956542969,293.4730834960937,293.1499938964844,293.1499938964844,280.3500061035156,36003.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866455793380736,1.0,0.0,0.0,3.658164978027344,3.658189058303833,8.929350769903976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.6220703125,0.0,1542.29638671875,1895.4371337890625,0.0,4186.216796875,0.9070881605148317,1.0,0.0,3.0,1.0,0.0
12145860,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.853827178478241,0.4360721409320831,0.3957715034484863,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.9469619989395142,0.586818516254425,0.5576280355453491,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.8392127156257629,0.4139046669006347,0.2916326224803924,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.7723758816719055,0.3197632431983948,0.3068612515926361,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.6804842352867126,0.2161555737257003,0.9928157329559326,284.667236328125,284.95001220703125,300.3981628417969,287.6297607421875,298.3205261230469,296.2553405761719,284.6654968261719,1.0,0.5927798748016357,0.4543830454349518,0.4543830454349518,1.0,1.0,-3.0554962158203125,1.037378430366516,2.018117904663086,0.3496448993682861,0.8957839012145996,0.8957839012145996,0.0,179.63522338867188,187.0,42661.703125,0.0,2560.138427734375,1.0,280.35821533203125,283.1557312011719,290.6822814941406,293.4596862792969,293.1499938964844,293.1499938964844,280.6499938964844,36265.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998347163200378,1.0,0.0,0.0,3.649065971374512,3.649090051651001,8.884985049917304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.3544921875,0.0,1534.1142578125,1895.4371337890625,0.0,4298.60693359375,0.9052290320396424,1.0,0.0,3.0,1.0,0.0
12145920,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.853827178478241,0.4360721409320831,0.3957715034484863,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.9469619989395142,0.586818516254425,0.5576280355453491,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66729736328125,0.8392127156257629,0.4139046669006347,0.2916326224803924,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.7723758816719055,0.3197632431983948,0.3068612515926361,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.6804842352867126,0.2161555737257003,0.9928157329559326,284.667236328125,284.95001220703125,300.3981628417969,287.6297607421875,298.3205261230469,296.2553405761719,284.6654968261719,1.0,0.5927798748016357,0.4543830454349518,0.4543830454349518,1.0,1.0,-3.0554962158203125,1.037378430366516,2.018117904663086,0.3496448993682861,0.8957839012145996,0.8957839012145996,0.0,179.63522338867188,187.0,42661.703125,0.0,2560.138427734375,1.0,280.35821533203125,283.1557312011719,290.6822814941406,293.4596862792969,293.1499938964844,293.1499938964844,280.6499938964844,36265.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998347163200378,1.0,0.0,0.0,3.649065971374512,3.649090051651001,8.884985049917304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.3544921875,0.0,1534.1142578125,1895.4371337890625,0.0,4298.60693359375,0.9052290320396424,1.0,0.0,3.0,1.0,0.0
12145980,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8490819334983826,0.4350675046443939,0.3944191336631775,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9422252774238586,0.5875833630561829,0.5579147338867188,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8372589945793152,0.4169529676437378,0.2935042679309845,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7689216732978821,0.3201367855072021,0.3070140182971954,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.6768389344215393,0.2159766852855682,0.9915071129798888,284.8399963378906,284.95001220703125,300.38751220703125,287.5865173339844,298.3115539550781,296.2513122558594,284.84130859375,1.0,0.5946593880653381,0.4532178044319153,0.4532178044319153,1.0,1.0,-3.055062294006348,1.0345501899719238,2.0205118656158447,0.3468189835548401,0.8957156538963318,0.8957156538963318,0.0,182.937255859375,175.0,41693.625,0.0,2576.547119140625,1.0,280.6421813964844,283.3752746582031,290.54266357421875,293.183349609375,293.1499938964844,293.1499938964844,280.95001220703125,36170.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865952134132384,1.0,0.0,0.0,3.6418964862823486,3.641920328140259,8.850105928104313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.93408203125,0.0,1525.443359375,1895.4371337890625,0.0,4185.783203125,0.9035931825637816,1.0,0.0,3.0,1.0,0.0
12146040,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8490819334983826,0.4350675046443939,0.3944191336631775,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9422252774238586,0.5875833630561829,0.5579147338867188,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8372589945793152,0.4169529676437378,0.2935042679309845,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7689216732978821,0.3201367855072021,0.3070140182971954,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.6768389344215393,0.2159766852855682,0.9915071129798888,284.8399963378906,284.95001220703125,300.38751220703125,287.5865173339844,298.3115539550781,296.2513122558594,284.84130859375,1.0,0.5946593880653381,0.4532178044319153,0.4532178044319153,1.0,1.0,-3.055062294006348,1.0345501899719238,2.0205118656158447,0.3468189835548401,0.8957156538963318,0.8957156538963318,0.0,182.937255859375,175.0,41693.625,0.0,2576.547119140625,1.0,280.6421813964844,283.3752746582031,290.54266357421875,293.183349609375,293.1499938964844,293.1499938964844,280.95001220703125,36170.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865952134132384,1.0,0.0,0.0,3.6418964862823486,3.641920328140259,8.850105928104313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.93408203125,0.0,1525.443359375,1895.4371337890625,0.0,4185.783203125,0.9035931825637816,1.0,0.0,3.0,1.0,0.0
12146100,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8507928252220154,0.4352599680423736,0.3942953944206238,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9450191259384156,0.5886721611022949,0.5586207509040833,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8401120901107788,0.4190429151058197,0.2947578430175781,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7709388732910156,0.3207775056362152,0.307392954826355,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6784914135932922,0.2162504643201828,0.991820216178894,285.00469970703125,284.95001220703125,300.3818359375,287.5669250488281,298.3113098144531,296.2556457519531,285.01470947265625,1.0,0.5939377546310425,0.4526351690292358,0.4526351690292358,1.0,1.0,-3.058098316192627,1.0343862771987915,2.023711919784546,0.3459697663784027,0.8976640701293945,0.8976640701293945,0.0,181.4678497314453,175.0,41029.04296875,0.0,2574.6982421875,1.0,280.8985290527344,283.57061767578125,290.48565673828125,293.0129089355469,293.1499938964844,293.1499938964844,280.95001220703125,36048.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764681458473206,1.0,0.0,0.0,3.641158103942871,3.641181945800781,8.846517971505818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.18408203125,0.0,1523.7176513671875,1895.4371337890625,0.0,4097.94775390625,0.9033924341201782,1.0,0.0,3.0,1.0,0.0
12146160,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8549603223800659,0.4358168542385101,0.394569844007492,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.950800597667694,0.5901566743850708,0.5597538948059082,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8453047871589661,0.4214518964290619,0.2962579131126404,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7752310633659363,0.3216993510723114,0.3080281019210815,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6822696328163147,0.2167707979679107,0.9930671453475952,285.0672607421875,284.95001220703125,300.3759155273437,287.5487365722656,298.3138122558594,296.2635192871094,285.0693054199219,1.0,0.5927690863609314,0.4522144198417663,0.4522144198417663,1.0,1.0,-3.063852071762085,1.0356179475784302,2.028234004974365,0.3458829522132873,0.8991260528564453,0.8991260528564453,0.0,178.28619384765625,163.0,41041.0078125,0.0,2569.09423828125,1.0,280.941650390625,283.6301574707031,290.4932556152344,293.0646057128906,293.1499938964844,293.1499938964844,281.25,35938.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718677401542664,1.0,0.0,0.0,3.643333673477173,3.643357515335083,8.857092552716495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.017578125,0.0,1525.3050537109375,1895.4371337890625,0.0,4057.641357421875,0.9037655591964722,1.0,0.0,3.0,1.0,0.0
12146220,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.8677858114242554,0.4375104010105133,0.3955446481704712,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.9668229818344116,0.5937792658805847,0.5625587701797485,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8601611256599426,0.4268299043178558,0.2995772957801819,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.7880457639694214,0.3240616917610168,0.3097074329853058,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.6937771439552307,0.2183038741350174,0.9973846077919006,285.3050537109375,284.95001220703125,300.3634338378906,287.51690673828125,298.3218688964844,296.2838134765625,285.3070983886719,1.0,0.5895394086837769,0.451372891664505,0.451372891664505,1.0,1.0,-3.079589605331421,1.0397419929504397,2.0398473739624023,0.3464469909667969,0.905819535255432,0.905819535255432,0.0,169.36245727539062,151.0,40535.265625,0.0,2552.452392578125,1.0,281.24176025390625,283.8883361816406,290.4772033691406,293.0084228515625,293.1499938964844,293.1499938964844,280.95001220703125,35649.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610258340835572,1.0,0.0,0.0,3.655597686767578,3.6556217670440674,8.916821911952866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.751953125,0.0,1536.7767333984375,1895.4371337890625,0.0,3961.724609375,0.906313955783844,1.0,0.0,3.0,1.0,0.0
12146280,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.8677858114242554,0.4375104010105133,0.3955446481704712,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.9668229818344116,0.5937792658805847,0.5625587701797485,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30499267578125,0.8601611256599426,0.4268299043178558,0.2995772957801819,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.7880457639694214,0.3240616917610168,0.3097074329853058,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.6937771439552307,0.2183038741350174,0.9973846077919006,285.3050537109375,284.95001220703125,300.3634338378906,287.51690673828125,298.3218688964844,296.2838134765625,285.3070983886719,1.0,0.5895394086837769,0.451372891664505,0.451372891664505,1.0,1.0,-3.079589605331421,1.0397419929504397,2.0398473739624023,0.3464469909667969,0.905819535255432,0.905819535255432,0.0,169.36245727539062,151.0,40535.265625,0.0,2552.452392578125,1.0,281.24176025390625,283.8883361816406,290.4772033691406,293.0084228515625,293.1499938964844,293.1499938964844,280.95001220703125,35649.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610258340835572,1.0,0.0,0.0,3.655597686767578,3.6556217670440674,8.916821911952866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.751953125,0.0,1536.7767333984375,1895.4371337890625,0.0,3961.724609375,0.906313955783844,1.0,0.0,3.0,1.0,0.0
12146340,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.882350742816925,0.4371529817581177,0.3955022990703583,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.98282390832901,0.5955167412757874,0.5644513964653015,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.877210795879364,0.4307349026203155,0.3023747205734253,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8026450276374817,0.32545867562294,0.3110004961490631,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7068988084793091,0.2192456126213073,1.0009607076644895,285.1037902832031,284.95001220703125,300.3500061035156,287.49151611328125,298.3166809082031,296.2850952148437,285.10223388671875,1.0,0.5853301882743835,0.450531393289566,0.450531393289566,1.0,1.0,-3.0910468101501465,1.0421743392944336,2.048872470855713,0.3465263843536377,0.906239688396454,0.906239688396454,0.0,159.74380493164062,139.0,41357.30859375,0.0,2523.72216796875,1.0,280.95770263671875,283.65777587890625,290.5492553710937,293.2109069824219,293.1499938964844,293.1499938964844,280.6499938964844,35760.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774940609931946,1.0,0.0,0.0,3.665414094924927,3.665438175201416,8.964774451669655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.57177734375,0.0,1548.5867919921875,1895.4371337890625,0.0,4106.90283203125,0.9085526466369628,1.0,0.0,3.0,1.0,0.0
12146400,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.882350742816925,0.4371529817581177,0.3955022990703583,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.98282390832901,0.5955167412757874,0.5644513964653015,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.877210795879364,0.4307349026203155,0.3023747205734253,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8026450276374817,0.32545867562294,0.3110004961490631,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.7068988084793091,0.2192456126213073,1.0009607076644895,285.1037902832031,284.95001220703125,300.3500061035156,287.49151611328125,298.3166809082031,296.2850952148437,285.10223388671875,1.0,0.5853301882743835,0.450531393289566,0.450531393289566,1.0,1.0,-3.0910468101501465,1.0421743392944336,2.048872470855713,0.3465263843536377,0.906239688396454,0.906239688396454,0.0,159.74380493164062,139.0,41357.30859375,0.0,2523.72216796875,1.0,280.95770263671875,283.65777587890625,290.5492553710937,293.2109069824219,293.1499938964844,293.1499938964844,280.6499938964844,35760.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774940609931946,1.0,0.0,0.0,3.665414094924927,3.665438175201416,8.964774451669655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.57177734375,0.0,1548.5867919921875,1895.4371337890625,0.0,4106.90283203125,0.9085526466369628,1.0,0.0,3.0,1.0,0.0
12146460,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8956853747367859,0.4349682033061981,0.3935268223285675,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.995659351348877,0.5951968431472778,0.564203143119812,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8935993909835815,0.433176189661026,0.3040058612823486,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8157326579093933,0.3255677819252014,0.3110096454620361,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7182996869087219,0.219182401895523,0.9999947547912598,284.87042236328125,284.95001220703125,300.3360290527344,287.4756164550781,298.2988586425781,296.2696533203125,284.86846923828125,1.0,0.5796705484390259,0.4493318200111389,0.4493318200111389,1.0,1.0,-3.089195728302002,1.0386728048324585,2.050523042678833,0.3435795903205871,0.903253734111786,0.903253734111786,0.0,150.6289520263672,127.0,42013.29296875,0.0,2472.15966796875,1.0,280.6580810546875,283.4005126953125,290.5340270996094,293.25933837890625,293.1499938964844,293.1499938964844,280.3500061035156,35994.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927932024002076,1.0,0.0,0.0,3.6664297580718994,3.6664538383483887,8.969743134912278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.46435546875,0.0,1551.48193359375,1895.4371337890625,0.0,4238.896484375,0.9089292287826538,1.0,0.0,3.0,1.0,0.0
12146520,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8956853747367859,0.4349682033061981,0.3935268223285675,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.995659351348877,0.5951968431472778,0.564203143119812,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8935993909835815,0.433176189661026,0.3040058612823486,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8157326579093933,0.3255677819252014,0.3110096454620361,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7182996869087219,0.219182401895523,0.9999947547912598,284.87042236328125,284.95001220703125,300.3360290527344,287.4756164550781,298.2988586425781,296.2696533203125,284.86846923828125,1.0,0.5796705484390259,0.4493318200111389,0.4493318200111389,1.0,1.0,-3.089195728302002,1.0386728048324585,2.050523042678833,0.3435795903205871,0.903253734111786,0.903253734111786,0.0,150.6289520263672,127.0,42013.29296875,0.0,2472.15966796875,1.0,280.6580810546875,283.4005126953125,290.5340270996094,293.25933837890625,293.1499938964844,293.1499938964844,280.3500061035156,35994.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927932024002076,1.0,0.0,0.0,3.6664297580718994,3.6664538383483887,8.969743134912278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.46435546875,0.0,1551.48193359375,1895.4371337890625,0.0,4238.896484375,0.9089292287826538,1.0,0.0,3.0,1.0,0.0
12146580,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.9061131477355956,0.4320600628852844,0.3908057808876037,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.9990000128746032,0.5945765972137451,0.5517649054527283,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.9073631763458252,0.4349354207515716,0.3051274120807647,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.8255447149276733,0.3249468207359314,0.3103050291538238,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.7265759706497192,0.2184809744358062,0.9962257146835328,284.6455078125,284.95001220703125,300.32183837890625,287.4715881347656,298.278076171875,296.2513122558594,284.6429748535156,1.0,0.5720385909080505,0.4481322765350342,0.4481322765350342,1.0,1.0,-3.066970109939575,1.0273114442825315,2.039658546447754,0.3375312089920044,0.8973410725593567,0.8973410725593567,0.0,142.8972930908203,115.0,42570.07421875,0.0,2389.920166015625,1.0,280.3581848144531,283.1446228027344,290.5143737792969,293.27459716796875,293.1499938964844,293.1499938964844,280.6499938964844,36278.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656882524490357,3.6569066047668457,8.923090035750647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.37255859375,0.0,1542.927490234375,1895.4371337890625,0.0,4300.0,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12146640,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.9061131477355956,0.4320600628852844,0.3908057808876037,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.645263671875,0.9990000128746032,0.5945765972137451,0.5517649054527283,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.9073631763458252,0.4349354207515716,0.3051274120807647,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459655761719,0.8255447149276733,0.3249468207359314,0.3103050291538238,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.7265759706497192,0.2184809744358062,0.9962257146835328,284.6455078125,284.95001220703125,300.32183837890625,287.4715881347656,298.278076171875,296.2513122558594,284.6429748535156,1.0,0.5720385909080505,0.4481322765350342,0.4481322765350342,1.0,1.0,-3.066970109939575,1.0273114442825315,2.039658546447754,0.3375312089920044,0.8973410725593567,0.8973410725593567,0.0,142.8972930908203,115.0,42570.07421875,0.0,2389.920166015625,1.0,280.3581848144531,283.1446228027344,290.5143737792969,293.27459716796875,293.1499938964844,293.1499938964844,280.6499938964844,36278.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656882524490357,3.6569066047668457,8.923090035750647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.37255859375,0.0,1542.927490234375,1895.4371337890625,0.0,4300.0,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12146700,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.9118143320083618,0.4312122464179992,0.3895692527294159,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.9990000128746032,0.5959435105323792,0.5406829118728638,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9149124026298524,0.4362532794475555,0.3057346642017364,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.8304463624954224,0.3248712718486786,0.309922993183136,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.730638325214386,0.2182510793209076,0.99402916431427,284.7632751464844,284.95001220703125,300.314697265625,287.4737243652344,298.27294921875,296.2504272460937,284.77117919921875,1.0,0.5673908591270447,0.4475324749946594,0.4475324749946594,1.0,1.0,-3.049792051315308,1.0193240642547607,2.030467987060547,0.3333787322044372,0.8972108364105225,0.8972108364105225,0.0,138.97044372558594,115.0,41590.05078125,0.0,2337.790771484375,1.0,280.6014709472656,283.3051147460937,290.4259033203125,293.0274353027344,293.1499938964844,293.1499938964844,280.6499938964844,36250.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919325709342957,1.0,0.0,0.0,3.651746988296509,3.651770830154419,8.898045393834764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.2080078125,0.0,1536.988037109375,1895.4371337890625,0.0,4231.55224609375,0.9058734178543092,1.0,0.0,3.0,1.0,0.0
12146760,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.920078456401825,0.4309954643249511,0.3890193402767181,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.9990000128746032,0.598887026309967,0.5272940397262573,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.9249977469444276,0.4380793273448944,0.3067540824413299,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8369584083557129,0.3251776695251465,0.3099144399166107,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.736080527305603,0.2182976007461547,0.9930052161216736,284.80487060546875,284.95001220703125,300.3074951171875,287.478515625,298.2748413085937,296.2590026855469,284.8052978515625,1.0,0.5624476075172424,0.4472937881946563,0.4472937881946563,1.0,1.0,-3.0330188274383545,1.0122829675674438,2.0207359790802,0.3300653398036957,0.8967099785804749,0.8967099785804749,0.0,134.4766845703125,103.0,41343.484375,0.0,2283.997802734375,1.0,280.64215087890625,283.3485107421875,290.4162902832031,293.02783203125,293.1499938964844,293.1499938964844,280.95001220703125,36205.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984501838684082,1.0,0.0,0.0,3.648450136184693,3.6484742164611816,8.881986559572397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.60888671875,0.0,1532.9814453125,1895.4371337890625,0.0,4167.73095703125,0.9050791263580322,1.0,0.0,3.0,1.0,0.0
12146820,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9424425363540648,0.4316192865371704,0.3889579772949219,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6085067391395569,0.4954957067966461,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9504866003990172,0.4426602721214294,0.309475690126419,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8543767333030701,0.3265793919563293,0.3106517493724823,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7508324980735779,0.2190768122673034,0.99383544921875,285.0094909667969,284.95001220703125,300.29296875,287.4955749511719,298.2962951660156,296.30230712890625,285.0101013183594,1.0,0.5519241094589233,0.4468163549900055,0.4468163549900055,1.0,1.0,-2.9998745918273926,0.9984597563743592,2.001415014266968,0.3236112594604492,0.8992363214492798,0.8992363214492798,0.0,124.46711730957033,121.0,40331.49609375,0.0,2173.54150390625,1.0,280.9417724609375,283.5823059082031,290.4145202636719,292.93707275390625,293.1499938964844,293.1499938964844,281.25,36002.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646313786506652,1.0,0.0,0.0,3.647688865661621,3.6477127075195312,8.878279800228484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.81982421875,0.0,1530.6156005859375,1895.4371337890625,0.0,3993.76123046875,0.90477854013443,1.0,0.0,3.0,1.0,0.0
12146880,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9424425363540648,0.4316192865371704,0.3889579772949219,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.6085067391395569,0.4954957067966461,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9504866003990172,0.4426602721214294,0.309475690126419,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8543767333030701,0.3265793919563293,0.3106517493724823,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7508324980735779,0.2190768122673034,0.99383544921875,285.0094909667969,284.95001220703125,300.29296875,287.4955749511719,298.2962951660156,296.30230712890625,285.0101013183594,1.0,0.5519241094589233,0.4468163549900055,0.4468163549900055,1.0,1.0,-2.9998745918273926,0.9984597563743592,2.001415014266968,0.3236112594604492,0.8992363214492798,0.8992363214492798,0.0,124.46711730957033,121.0,40331.49609375,0.0,2173.54150390625,1.0,280.9417724609375,283.5823059082031,290.4145202636719,292.93707275390625,293.1499938964844,293.1499938964844,281.25,36002.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646313786506652,1.0,0.0,0.0,3.647688865661621,3.6477127075195312,8.878279800228484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.81982421875,0.0,1530.6156005859375,1895.4371337890625,0.0,3993.76123046875,0.90477854013443,1.0,0.0,3.0,1.0,0.0
12146940,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9503571391105652,0.4331340789794922,0.3900286257266998,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.9990000128746032,0.6197609305381775,0.4858767688274383,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.96109539270401,0.4481043815612793,0.3130351603031158,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8615082502365112,0.3287726044654846,0.3124405741691589,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.7570304870605469,0.220667615532875,0.9996047019958496,285.23931884765625,284.95001220703125,300.2782287597656,287.5219116210937,298.32965087890625,296.36090087890625,285.2416381835937,1.0,0.5517452955245972,0.446338951587677,0.446338951587677,1.0,1.0,-3.0029070377349854,0.9985761046409608,2.004331111907959,0.3223585486412048,0.904955506324768,0.904955506324768,0.0,122.0269546508789,141.0,39740.48046875,0.0,2166.408935546875,1.0,281.2417907714844,283.8353576660156,290.4534912109375,292.92108154296875,293.1499938964844,293.1499938964844,280.95001220703125,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478007555007936,1.0,0.0,0.0,3.656714200973511,3.65673828125,8.922269216782297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.923828125,0.0,1538.655029296875,1895.4371337890625,0.0,3843.128173828125,0.9066216945648192,1.0,0.0,3.0,1.0,0.0
12147000,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9503571391105652,0.4331340789794922,0.3900286257266998,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23944091796875,0.9990000128746032,0.6197609305381775,0.4858767688274383,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.96109539270401,0.4481043815612793,0.3130351603031158,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8615082502365112,0.3287726044654846,0.3124405741691589,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.7570304870605469,0.220667615532875,0.9996047019958496,285.23931884765625,284.95001220703125,300.2782287597656,287.5219116210937,298.32965087890625,296.36090087890625,285.2416381835937,1.0,0.5517452955245972,0.446338951587677,0.446338951587677,1.0,1.0,-3.0029070377349854,0.9985761046409608,2.004331111907959,0.3223585486412048,0.904955506324768,0.904955506324768,0.0,122.0269546508789,141.0,39740.48046875,0.0,2166.408935546875,1.0,281.2417907714844,283.8353576660156,290.4534912109375,292.92108154296875,293.1499938964844,293.1499938964844,280.95001220703125,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478007555007936,1.0,0.0,0.0,3.656714200973511,3.65673828125,8.922269216782297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.923828125,0.0,1538.655029296875,1895.4371337890625,0.0,3843.128173828125,0.9066216945648192,1.0,0.0,3.0,1.0,0.0
12147060,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.941247820854187,0.4327451884746551,0.3904236555099487,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.6259752511978149,0.4990238845348358,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9555634260177612,0.4521037340164184,0.316285103559494,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8555088639259338,0.3300480544567108,0.3141379952430725,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7521020174026489,0.2217240780591964,1.0061843395233154,285.0544738769531,284.95001220703125,300.2633361816406,287.5566711425781,298.3363342285156,296.37750244140625,285.0541687011719,1.0,0.5590114593505859,0.4460121691226959,0.4460121691226959,1.0,1.0,-3.033023834228516,1.0093671083450315,2.0236566066741943,0.3261655569076538,0.9048025608062744,0.9048025608062744,0.0,126.66748046875,161.0,40764.65625,0.0,2243.6748046875,1.0,280.95770263671875,283.6189880371094,290.5970764160156,293.1987609863281,293.1499938964844,293.1499938964844,280.6499938964844,35838.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607152342796326,1.0,0.0,0.0,3.663509368896485,3.6635334491729736,8.955459520620934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.17529296875,0.0,1547.0396728515625,1895.4371337890625,0.0,3958.958984375,0.908183217048645,1.0,0.0,3.0,1.0,0.0
12147120,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.941247820854187,0.4327451884746551,0.3904236555099487,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.6259752511978149,0.4990238845348358,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9555634260177612,0.4521037340164184,0.316285103559494,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8555088639259338,0.3300480544567108,0.3141379952430725,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7521020174026489,0.2217240780591964,1.0061843395233154,285.0544738769531,284.95001220703125,300.2633361816406,287.5566711425781,298.3363342285156,296.37750244140625,285.0541687011719,1.0,0.5590114593505859,0.4460121691226959,0.4460121691226959,1.0,1.0,-3.033023834228516,1.0093671083450315,2.0236566066741943,0.3261655569076538,0.9048025608062744,0.9048025608062744,0.0,126.66748046875,161.0,40764.65625,0.0,2243.6748046875,1.0,280.95770263671875,283.6189880371094,290.5970764160156,293.1987609863281,293.1499938964844,293.1499938964844,280.6499938964844,35838.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607152342796326,1.0,0.0,0.0,3.663509368896485,3.6635334491729736,8.955459520620934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.17529296875,0.0,1547.0396728515625,1895.4371337890625,0.0,3958.958984375,0.908183217048645,1.0,0.0,3.0,1.0,0.0
12147180,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9185059070587158,0.430711954832077,0.389195054769516,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6254677176475525,0.5298754572868347,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9368377327919006,0.454687088727951,0.3185117840766907,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8397740125656128,0.3301234543323517,0.3147801458835602,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7386001944541931,0.2217383086681366,1.0089173316955566,284.857177734375,284.95001220703125,300.24822998046875,287.5989990234375,298.3132019042969,296.3486633300781,284.8571472167969,1.0,0.5709882974624634,0.4456853866577148,0.4456853866577148,1.0,1.0,-3.075359582901001,1.0247955322265625,2.0505640506744385,0.3319880962371826,0.90186607837677,0.90186607837677,0.0,136.8427734375,181.0,41871.49609375,0.0,2373.852783203125,1.0,280.6581115722656,283.391845703125,290.65606689453125,293.345458984375,293.1499938964844,293.1499938964844,280.3500061035156,36040.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757819771766664,1.0,0.0,0.0,3.662626266479492,3.662650346755981,8.951143399826833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.25732421875,0.0,1547.5643310546875,1895.4371337890625,0.0,4091.951416015625,0.9081165194511414,1.0,0.0,3.0,1.0,0.0
12147240,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9185059070587158,0.430711954832077,0.389195054769516,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6254677176475525,0.5298754572868347,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9368377327919006,0.454687088727951,0.3185117840766907,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8397740125656128,0.3301234543323517,0.3147801458835602,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7386001944541931,0.2217383086681366,1.0089173316955566,284.857177734375,284.95001220703125,300.24822998046875,287.5989990234375,298.3132019042969,296.3486633300781,284.8571472167969,1.0,0.5709882974624634,0.4456853866577148,0.4456853866577148,1.0,1.0,-3.075359582901001,1.0247955322265625,2.0505640506744385,0.3319880962371826,0.90186607837677,0.90186607837677,0.0,136.8427734375,181.0,41871.49609375,0.0,2373.852783203125,1.0,280.6581115722656,283.391845703125,290.65606689453125,293.345458984375,293.1499938964844,293.1499938964844,280.3500061035156,36040.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757819771766664,1.0,0.0,0.0,3.662626266479492,3.662650346755981,8.951143399826833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.25732421875,0.0,1547.5643310546875,1895.4371337890625,0.0,4091.951416015625,0.9081165194511414,1.0,0.0,3.0,1.0,0.0
12147300,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.9055289030075072,0.4294466078281402,0.3883872628211975,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.9990000128746032,0.6229782700538635,0.5493435263633728,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.9248790144920348,0.4557245373725891,0.3194760680198669,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.8304493427276611,0.3299055099487304,0.3148910403251648,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.7304706573486328,0.2214628159999847,1.009200096130371,284.710693359375,284.95001220703125,300.2406311035156,287.6227111816406,298.2939147949219,296.32257080078125,284.7041015625,1.0,0.5781461596488953,0.4455220103263855,0.4455220103263855,1.0,1.0,-3.0994222164154053,1.0335915088653564,2.065830707550049,0.3353533446788788,0.8988428115844727,0.8988428115844727,0.0,143.4320831298828,181.0,42793.97265625,0.0,2453.6064453125,1.0,280.4009704589844,283.2131042480469,290.70050048828125,293.5013732910156,293.1499938964844,293.1499938964844,280.3500061035156,36174.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846234917640686,1.0,0.0,0.0,3.659040689468384,3.659064769744873,8.933625963436498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.2177734375,0.0,1544.5616455078125,1895.4371337890625,0.0,4168.78125,0.9073659777641296,1.0,0.0,3.0,1.0,0.0
12147360,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.89285808801651,0.4280821979045868,0.3873839676380157,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.9990000128746032,0.6191598176956177,0.5707769393920898,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.912278175354004,0.4566490650177002,0.3202975392341614,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8205767273902893,0.3295635282993316,0.314841091632843,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.7217533588409424,0.2210346907377243,1.00869882106781,284.6825866699219,284.95001220703125,300.23297119140625,287.64801025390625,298.2696838378906,296.2909851074219,284.6832580566406,1.0,0.5858234763145447,0.4446823596954345,0.4446823596954345,1.0,1.0,-3.124306917190552,1.041165471076965,2.083141326904297,0.3373279273509979,0.8967287540435791,0.8967287540435791,0.0,150.86495971679688,199.0,43118.2109375,0.0,2540.613037109375,1.0,280.35821533203125,283.1796875,290.696533203125,293.4619140625,293.1499938964844,293.1499938964844,280.6499938964844,36270.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882431626319884,1.0,0.0,0.0,3.653033971786499,3.653058052062988,8.904319201974431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.556640625,0.0,1538.5745849609375,1895.4371337890625,0.0,4199.9541015625,0.9061291217803956,1.0,0.0,3.0,1.0,0.0
12147420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8624761700630188,0.4273021817207336,0.3868825435638428,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9785311818122864,0.6125783920288086,0.5821226239204407,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8832021951675415,0.460056871175766,0.3228894174098968,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7941561341285706,0.3298642635345459,0.3155874907970428,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6978546977043152,0.2207612693309784,1.0102131366729736,284.8907165527344,284.95001220703125,300.2174987792969,287.702880859375,298.23809814453125,296.2555847167969,284.89208984375,1.0,0.5997653007507324,0.4430031180381775,0.4430031180381775,1.0,1.0,-3.143216371536255,1.0442456007003784,2.098970890045166,0.3367980420589447,0.8976488709449768,0.8976488709449768,0.0,171.16697692871094,217.0,42439.25390625,0.0,2686.175048828125,1.0,280.6421813964844,283.4197998046875,290.6610412597656,293.3187255859375,293.1499938964844,293.1499938964844,280.95001220703125,36123.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754789471626282,1.0,0.0,0.0,3.6476216316223145,3.647645711898804,8.877954087438411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.66748046875,0.0,1531.445068359375,1895.4371337890625,0.0,4089.301513671875,0.9048436880111694,1.0,0.0,3.0,1.0,0.0
12147480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8624761700630188,0.4273021817207336,0.3868825435638428,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9785311818122864,0.6125783920288086,0.5821226239204407,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8832021951675415,0.460056871175766,0.3228894174098968,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7941561341285706,0.3298642635345459,0.3155874907970428,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6978546977043152,0.2207612693309784,1.0102131366729736,284.8907165527344,284.95001220703125,300.2174987792969,287.702880859375,298.23809814453125,296.2555847167969,284.89208984375,1.0,0.5997653007507324,0.4430031180381775,0.4430031180381775,1.0,1.0,-3.143216371536255,1.0442456007003784,2.098970890045166,0.3367980420589447,0.8976488709449768,0.8976488709449768,0.0,171.16697692871094,217.0,42439.25390625,0.0,2686.175048828125,1.0,280.6421813964844,283.4197998046875,290.6610412597656,293.3187255859375,293.1499938964844,293.1499938964844,280.95001220703125,36123.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754789471626282,1.0,0.0,0.0,3.6476216316223145,3.647645711898804,8.877954087438411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.66748046875,0.0,1531.445068359375,1895.4371337890625,0.0,4089.301513671875,0.9048436880111694,1.0,0.0,3.0,1.0,0.0
