time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8405751585960388,0.4279667139053345,0.3879220187664032,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.951201319694519,0.6117149591445923,0.5809163451194763,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8622932434082031,0.4647511839866638,0.3265048563480377,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7736428380012512,0.3312132656574249,0.3173778653144836,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.6789533495903015,0.2213440388441085,1.01541006565094,285.1230773925781,284.95001220703125,300.20184326171875,287.7627258300781,298.2323303222656,296.2593994140625,285.1251220703125,1.0,0.6124580502510071,0.4413238763809204,0.4413238763809204,1.0,1.0,-3.155762195587158,1.044921875,2.110840320587158,0.3344353139400482,0.9018666744232178,0.9018666744232178,0.0,190.742416381836,220.0,41835.27734375,0.0,2816.59716796875,1.0,280.9417724609375,283.6762084960937,290.7050476074219,293.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,35873.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604159593582152,1.0,0.0,0.0,3.651512622833252,3.651536464691162,8.89690340954985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.4130859375,0.0,1533.906494140625,1895.4371337890625,0.0,3956.292724609375,0.9055517315864564,1.0,0.0,3.0,1.0,0.0
12147600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8405751585960388,0.4279667139053345,0.3879220187664032,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.951201319694519,0.6117149591445923,0.5809163451194763,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.8622932434082031,0.4647511839866638,0.3265048563480377,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7736428380012512,0.3312132656574249,0.3173778653144836,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.6789533495903015,0.2213440388441085,1.01541006565094,285.1230773925781,284.95001220703125,300.20184326171875,287.7627258300781,298.2323303222656,296.2593994140625,285.1251220703125,1.0,0.6124580502510071,0.4413238763809204,0.4413238763809204,1.0,1.0,-3.155762195587158,1.044921875,2.110840320587158,0.3344353139400482,0.9018666744232178,0.9018666744232178,0.0,190.742416381836,220.0,41835.27734375,0.0,2816.59716796875,1.0,280.9417724609375,283.6762084960937,290.7050476074219,293.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,35873.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604159593582152,1.0,0.0,0.0,3.651512622833252,3.651536464691162,8.89690340954985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.4130859375,0.0,1533.906494140625,1895.4371337890625,0.0,3956.292724609375,0.9055517315864564,1.0,0.0,3.0,1.0,0.0
12147660,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8335459232330322,0.4276439845561981,0.3883354067802429,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9415016174316406,0.6114481687545776,0.5811863541603088,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8560876846313477,0.4668413996696472,0.3284364640712738,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7672160267829895,0.3317029178142547,0.3183485269546509,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6729877591133118,0.2215531468391418,1.018371343612671,284.9656982421875,284.95001220703125,300.1929931640625,287.798095703125,298.22772216796875,296.259033203125,284.9592590332031,1.0,0.6173537969589233,0.4405874907970428,0.4405874907970428,1.0,1.0,-3.163644313812256,1.0460556745529177,2.117588520050049,0.333912193775177,0.9005207419395447,0.9005207419395447,0.0,198.2769470214844,220.0,42582.140625,0.0,2873.324951171875,1.0,280.6889953613281,283.4900207519531,290.8299560546875,293.5711975097656,293.1499938964844,293.1499938964844,280.6499938964844,35949.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968419909477234,1.0,0.0,0.0,3.652923822402954,3.652947664260864,8.903781463232008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.00537109375,0.0,1536.048828125,1895.4371337890625,0.0,4027.276123046875,0.9058597087860109,1.0,0.0,3.0,1.0,0.0
12147720,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8285349011421204,0.4268848001956939,0.3879963159561157,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.934682548046112,0.6108840703964233,0.5809542536735535,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8518664836883545,0.4680580496788025,0.3295252323150635,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7628000974655151,0.3317688107490539,0.3187202513217926,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6688656806945801,0.2214855551719665,1.0194101333618164,284.9338684082031,284.95001220703125,300.1860046386719,287.8266906738281,298.2212829589844,296.254638671875,284.9329833984375,1.0,0.6203890442848206,0.4400089085102081,0.4400089085102081,1.0,1.0,-3.165968894958496,1.0455055236816406,2.1204633712768555,0.332907885313034,0.9000672101974487,0.9000672101974487,0.0,203.3898162841797,223.0,42697.53515625,0.0,2905.72607421875,1.0,280.6578063964844,283.454345703125,290.8607788085937,293.583740234375,293.1499938964844,293.1499938964844,280.3500061035156,36000.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718232154846193,1.0,0.0,0.0,3.6523149013519287,3.652338981628418,8.900814236767474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.892578125,0.0,1535.74755859375,1895.4371337890625,0.0,4057.250244140625,0.905787706375122,1.0,0.0,3.0,1.0,0.0
12147780,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.8189340829849243,0.4244300723075866,0.3863737881183624,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.9219401478767396,0.608980119228363,0.5797450542449951,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.8443847894668579,0.470154196023941,0.3314068019390106,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7546519637107849,0.3313182890415191,0.3188616037368774,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.661129891872406,0.2208456099033355,1.0190719366073608,284.7463073730469,284.95001220703125,300.1700134277344,287.8939819335937,298.203125,296.2399597167969,284.74517822265625,1.0,0.6252660155296326,0.4386939406394958,0.4386939406394958,1.0,1.0,-3.1645991802215576,1.0417463779449463,2.122852802276612,0.3295309543609619,0.8957828879356384,0.8957828879356384,0.0,212.8040466308593,211.0,43632.3828125,0.0,2953.745361328125,1.0,280.3582458496094,283.2216796875,290.9388122558594,293.74041748046875,293.1499938964844,293.1499938964844,280.6499938964844,36205.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841940999031068,1.0,0.0,0.0,3.645336627960205,3.6453604698181152,8.866833240972483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.28125,0.0,1529.519775390625,1895.4371337890625,0.0,4165.072265625,0.9043607115745544,1.0,0.0,3.0,1.0,0.0
12147840,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.8189340829849243,0.4244300723075866,0.3863737881183624,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.9219401478767396,0.608980119228363,0.5797450542449951,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.8443847894668579,0.470154196023941,0.3314068019390106,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7546519637107849,0.3313182890415191,0.3188616037368774,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.661129891872406,0.2208456099033355,1.0190719366073608,284.7463073730469,284.95001220703125,300.1700134277344,287.8939819335937,298.203125,296.2399597167969,284.74517822265625,1.0,0.6252660155296326,0.4386939406394958,0.4386939406394958,1.0,1.0,-3.1645991802215576,1.0417463779449463,2.122852802276612,0.3295309543609619,0.8957828879356384,0.8957828879356384,0.0,212.8040466308593,211.0,43632.3828125,0.0,2953.745361328125,1.0,280.3582458496094,283.2216796875,290.9388122558594,293.74041748046875,293.1499938964844,293.1499938964844,280.6499938964844,36205.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841940999031068,1.0,0.0,0.0,3.645336627960205,3.6453604698181152,8.866833240972483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.28125,0.0,1529.519775390625,1895.4371337890625,0.0,4165.072265625,0.9043607115745544,1.0,0.0,3.0,1.0,0.0
12147900,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8173819184303284,0.4237231314182281,0.3854437470436096,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9202011823654176,0.6085202693939209,0.5790122747421265,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.844085156917572,0.4716188013553619,0.3322333097457886,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7536457180976868,0.3312877118587494,0.3186987638473511,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6600160598754883,0.2206263691186905,1.017741084098816,284.87744140625,284.95001220703125,300.16192626953125,287.9286193847656,298.19696044921875,296.2370300292969,284.8851318359375,1.0,0.6251386404037476,0.4380364418029785,0.4380364418029785,1.0,1.0,-3.161794662475586,1.039074182510376,2.12272047996521,0.3274341225624084,0.8965519070625305,0.8965519070625305,0.0,213.7516021728516,211.0,42797.0703125,0.0,2953.041748046875,1.0,280.6012268066406,283.3910217285156,290.8892517089844,293.5439453125,293.1499938964844,293.1499938964844,280.6499938964844,36143.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975881040096283,1.0,0.0,0.0,3.6424248218536377,3.642448663711548,8.852674113768444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.466796875,0.0,1525.826171875,1895.4371337890625,0.0,4092.8173828125,0.9037238359451294,1.0,0.0,3.0,1.0,0.0
12147960,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8184804916381836,0.4236139059066772,0.3850860297679901,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9219727516174316,0.6087045073509216,0.5788836479187012,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8464445471763611,0.4735982418060303,0.333423376083374,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7550044059753418,0.331630140542984,0.3188171684741974,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6610725522041321,0.2206926047801971,1.017208456993103,284.92730712890625,284.95001220703125,300.15380859375,287.9637451171875,298.19500732421875,296.2395935058594,284.9288635253906,1.0,0.6242561340332031,0.4375771582126617,0.4375771582126617,1.0,1.0,-3.1621365547180176,1.0380429029464722,2.124093770980835,0.3262292444705963,0.8969423174858093,0.8969423174858093,0.0,212.2288513183593,199.0,42717.515625,0.0,2945.54931640625,1.0,280.6421813964844,283.4423522949219,290.91357421875,293.59014892578125,293.1499938964844,293.1499938964844,280.95001220703125,36073.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698695540428162,1.0,0.0,0.0,3.641744136810303,3.641768217086792,8.849366395224934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.1259765625,0.0,1524.552734375,1895.4371337890625,0.0,4040.0595703125,0.9034953117370604,1.0,0.0,3.0,1.0,0.0
12148020,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8251615762710571,0.4243265688419342,0.3851805627346039,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9317501783370972,0.6101989150047302,0.5796502232551575,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8559389710426331,0.4784220457077026,0.3363578915596008,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.7620431184768677,0.3330430090427398,0.3196294605731964,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.6672418117523193,0.2214509397745132,1.0182801485061646,285.1310119628906,284.95001220703125,300.1374206542969,288.03515625,298.1969299316406,296.25299072265625,285.1328125,1.0,0.6210840344429016,0.4366585910320282,0.4366585910320282,1.0,1.0,-3.168956756591797,1.0383317470550537,2.130624771118164,0.3248471617698669,0.9010300636291504,0.9010300636291504,0.0,205.12342834472656,187.0,41895.24609375,0.0,2921.335693359375,1.0,280.94171142578125,283.6839904785156,290.96783447265625,293.572021484375,293.1499938964844,293.1499938964844,280.6499938964844,35849.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528981447219848,1.0,0.0,0.0,3.646655321121216,3.646679162979126,8.873250294527679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.38232421875,0.0,1528.3238525390625,1895.4371337890625,0.0,3889.032958984375,0.9044457077980042,1.0,0.0,3.0,1.0,0.0
12148080,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8251615762710571,0.4243265688419342,0.3851805627346039,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.9317501783370972,0.6101989150047302,0.5796502232551575,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8559389710426331,0.4784220457077026,0.3363578915596008,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.7620431184768677,0.3330430090427398,0.3196294605731964,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.6672418117523193,0.2214509397745132,1.0182801485061646,285.1310119628906,284.95001220703125,300.1374206542969,288.03515625,298.1969299316406,296.25299072265625,285.1328125,1.0,0.6210840344429016,0.4366585910320282,0.4366585910320282,1.0,1.0,-3.168956756591797,1.0383317470550537,2.130624771118164,0.3248471617698669,0.9010300636291504,0.9010300636291504,0.0,205.12342834472656,187.0,41895.24609375,0.0,2921.335693359375,1.0,280.94171142578125,283.6839904785156,290.96783447265625,293.572021484375,293.1499938964844,293.1499938964844,280.6499938964844,35849.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528981447219848,1.0,0.0,0.0,3.646655321121216,3.646679162979126,8.873250294527679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.38232421875,0.0,1528.3238525390625,1895.4371337890625,0.0,3889.032958984375,0.9044457077980042,1.0,0.0,3.0,1.0,0.0
12148140,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8336244821548462,0.4236045181751251,0.3846883773803711,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9442520141601562,0.6104023456573486,0.5799992680549622,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8678421378135681,0.4820750057697296,0.3389468789100647,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7712998986244202,0.3338266611099243,0.3202904164791107,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.675544798374176,0.2218842804431915,1.019395112991333,284.96539306640625,284.95001220703125,300.1208190917969,288.107421875,298.1905517578125,296.2543640136719,284.9643859863281,1.0,0.6166399121284485,0.435740053653717,0.435740053653717,1.0,1.0,-3.174045324325561,1.037940263748169,2.1361050605773926,0.3234282732009887,0.8998779654502869,0.8998779654502869,0.0,196.14161682128903,175.0,42908.55859375,0.0,2883.248779296875,1.0,280.6578369140625,283.4709167480469,291.1370849609375,293.87237548828125,293.1499938964844,293.1499938964844,280.95001220703125,35956.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632276892662048,1.0,0.0,0.0,3.649045944213867,3.649069786071777,8.884887847671052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.404296875,0.0,1531.78076171875,1895.4371337890625,0.0,3981.30517578125,0.9050260186195374,1.0,0.0,3.0,1.0,0.0
12148200,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8336244821548462,0.4236045181751251,0.3846883773803711,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9442520141601562,0.6104023456573486,0.5799992680549622,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8678421378135681,0.4820750057697296,0.3389468789100647,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7712998986244202,0.3338266611099243,0.3202904164791107,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.675544798374176,0.2218842804431915,1.019395112991333,284.96539306640625,284.95001220703125,300.1208190917969,288.107421875,298.1905517578125,296.2543640136719,284.9643859863281,1.0,0.6166399121284485,0.435740053653717,0.435740053653717,1.0,1.0,-3.174045324325561,1.037940263748169,2.1361050605773926,0.3234282732009887,0.8998779654502869,0.8998779654502869,0.0,196.14161682128903,175.0,42908.55859375,0.0,2883.248779296875,1.0,280.6578369140625,283.4709167480469,291.1370849609375,293.87237548828125,293.1499938964844,293.1499938964844,280.95001220703125,35956.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632276892662048,1.0,0.0,0.0,3.649045944213867,3.649069786071777,8.884887847671052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.404296875,0.0,1531.78076171875,1895.4371337890625,0.0,3981.30517578125,0.9050260186195374,1.0,0.0,3.0,1.0,0.0
12148260,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.8440156579017639,0.4236477315425873,0.3839420676231384,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9585846662521362,0.6111708879470825,0.5799235701560974,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.8821800947189331,0.4864039719104767,0.3413735926151275,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.7825251817703247,0.3349150717258453,0.3206819295883178,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.6855615973472595,0.2225083112716674,1.0194934606552124,285.1473999023437,284.95001220703125,300.10406494140625,288.17974853515625,298.18768310546875,296.2611694335937,285.14898681640625,1.0,0.611212968826294,0.4347495436668396,0.4347495436668396,1.0,1.0,-3.176554679870605,1.0364195108413696,2.1401352882385254,0.3211939632892608,0.903982639312744,0.903982639312744,0.0,185.8952789306641,163.0,42079.25,0.0,2832.910400390625,1.0,280.94219970703125,283.68975830078125,291.13970947265625,293.773193359375,293.1499938964844,293.1499938964844,280.6499938964844,35787.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515661597251892,1.0,0.0,0.0,3.656118631362915,3.656142711639404,8.919363381210133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.68017578125,0.0,1538.3939208984375,1895.4371337890625,0.0,3877.060302734375,0.9065157771110536,1.0,0.0,3.0,1.0,0.0
12148320,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.8440156579017639,0.4236477315425873,0.3839420676231384,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9585846662521362,0.6111708879470825,0.5799235701560974,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.8821800947189331,0.4864039719104767,0.3413735926151275,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.7825251817703247,0.3349150717258453,0.3206819295883178,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.6855615973472595,0.2225083112716674,1.0194934606552124,285.1473999023437,284.95001220703125,300.10406494140625,288.17974853515625,298.18768310546875,296.2611694335937,285.14898681640625,1.0,0.611212968826294,0.4347495436668396,0.4347495436668396,1.0,1.0,-3.176554679870605,1.0364195108413696,2.1401352882385254,0.3211939632892608,0.903982639312744,0.903982639312744,0.0,185.8952789306641,163.0,42079.25,0.0,2832.910400390625,1.0,280.94219970703125,283.68975830078125,291.13970947265625,293.773193359375,293.1499938964844,293.1499938964844,280.6499938964844,35787.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515661597251892,1.0,0.0,0.0,3.656118631362915,3.656142711639404,8.919363381210133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.68017578125,0.0,1538.3939208984375,1895.4371337890625,0.0,3877.060302734375,0.9065157771110536,1.0,0.0,3.0,1.0,0.0
12148380,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8566269278526306,0.4227638244628906,0.383157879114151,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9740296602249146,0.6110528707504272,0.5798224210739136,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8990010023117065,0.4899442493915558,0.3437861502170563,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7958757281303406,0.3355507254600525,0.3210959434509277,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6974800229072571,0.2228635996580124,1.0198462009429932,284.9784240722656,284.95001220703125,300.0871276855469,288.2513427734375,298.1794128417969,296.2602233886719,284.97735595703125,1.0,0.6054034233093262,0.4337590336799621,0.4337590336799621,1.0,1.0,-3.179323434829712,1.03496253490448,2.144361019134521,0.3191979527473449,0.9029769897460938,0.9029769897460938,0.0,175.01873779296875,151.0,43074.734375,0.0,2779.582763671875,1.0,280.65777587890625,283.4732971191406,291.2828369140625,294.0357360839844,293.1499938964844,293.1499938964844,280.3500061035156,35912.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617669582366944,1.0,0.0,0.0,3.660130023956299,3.660154104232788,8.938945939007681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.71923828125,0.0,1543.814697265625,1895.4371337890625,0.0,3968.32080078125,0.9074738025665284,1.0,0.0,3.0,1.0,0.0
12148440,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8566269278526306,0.4227638244628906,0.383157879114151,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9740296602249146,0.6110528707504272,0.5798224210739136,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8990010023117065,0.4899442493915558,0.3437861502170563,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7958757281303406,0.3355507254600525,0.3210959434509277,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6974800229072571,0.2228635996580124,1.0198462009429932,284.9784240722656,284.95001220703125,300.0871276855469,288.2513427734375,298.1794128417969,296.2602233886719,284.97735595703125,1.0,0.6054034233093262,0.4337590336799621,0.4337590336799621,1.0,1.0,-3.179323434829712,1.03496253490448,2.144361019134521,0.3191979527473449,0.9029769897460938,0.9029769897460938,0.0,175.01873779296875,151.0,43074.734375,0.0,2779.582763671875,1.0,280.65777587890625,283.4732971191406,291.2828369140625,294.0357360839844,293.1499938964844,293.1499938964844,280.3500061035156,35912.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617669582366944,1.0,0.0,0.0,3.660130023956299,3.660154104232788,8.938945939007681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.71923828125,0.0,1543.814697265625,1895.4371337890625,0.0,3968.32080078125,0.9074738025665284,1.0,0.0,3.0,1.0,0.0
12148500,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8628168702125549,0.4218252003192901,0.382296472787857,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.98090922832489,0.6104199886322021,0.5792301893234253,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9074124097824096,0.4912686645984649,0.344673216342926,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8023947477340698,0.335521936416626,0.3209892809391022,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7032414674758911,0.2227738052606582,1.018934726715088,284.8349914550781,284.95001220703125,300.0785827636719,288.2865905761719,298.1722717285156,296.25555419921875,284.8271484375,1.0,0.6021860241889954,0.4332638084888458,0.4332638084888458,1.0,1.0,-3.177422523498535,1.0330091714859009,2.144413471221924,0.3176975846290588,0.9008192420005798,0.9008192420005798,0.0,169.80792236328125,151.0,43917.38671875,0.0,2747.4755859375,1.0,280.40093994140625,283.2881164550781,291.3517150878906,294.2206420898437,293.1499938964844,293.1499938964844,280.3500061035156,36028.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700689911842346,1.0,0.0,0.0,3.659361124038696,3.6593852043151855,8.935190862757736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.03466796875,0.0,1543.8209228515625,1895.4371337890625,0.0,4041.81640625,0.9073415994644164,1.0,0.0,3.0,1.0,0.0
12148560,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8688807487487793,0.4206688702106476,0.3811218440532684,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.9871976375579834,0.609497606754303,0.5782529711723328,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.916270911693573,0.4923876821994781,0.3453378975391388,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8086931705474854,0.335302472114563,0.3206481337547302,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.7087886929512024,0.222520425915718,1.0171526670455933,284.78662109375,284.95001220703125,300.07000732421875,288.3214111328125,298.1639099121094,296.2490234375,284.78533935546875,1.0,0.5987192988395691,0.4328184723854065,0.4328184723854065,1.0,1.0,-3.1730852127075195,1.0302674770355225,2.142817735671997,0.3159451782703399,0.899200975894928,0.899200975894928,0.0,164.74244689941406,139.0,43979.59765625,0.0,2711.302001953125,1.0,280.3580627441406,283.2359619140625,291.3625183105469,294.1910095214844,293.1499938964844,293.1499938964844,280.6499938964844,36126.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732635021209716,1.0,0.0,0.0,3.6561038494110094,3.6561279296875,8.919291758502368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.36181640625,0.0,1540.917724609375,1895.4371337890625,0.0,4069.89599609375,0.9067126512527466,1.0,0.0,3.0,1.0,0.0
12148620,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8847178220748901,0.4201585650444031,0.3797487914562225,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.6094211339950562,0.5744647979736328,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9387964010238647,0.4962285161018371,0.3473274707794189,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8233210444450378,0.3358209729194641,0.3204048275947571,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7215571999549866,0.2226543724536895,1.014723539352417,284.9652404785156,284.95001220703125,300.0526733398437,288.38922119140625,298.1577453613281,296.2513732910156,284.9662475585937,1.0,0.5914996266365051,0.4319278299808502,0.4319278299808502,1.0,1.0,-3.166020154953003,1.025399088859558,2.140620946884156,0.3127129971981048,0.9008529782295228,0.9008529782295228,0.0,153.8013153076172,127.0,43032.84375,0.0,2638.09228515625,1.0,280.6422119140625,283.4535217285156,291.3392028808594,294.0419006347656,293.1499938964844,293.1499938964844,280.3500061035156,36004.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589323401451112,1.0,0.0,0.0,3.655101776123047,3.655125856399536,8.914403224480338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.77685546875,0.0,1538.8885498046875,1895.4371337890625,0.0,3943.0625,0.9064338207244872,1.0,0.0,3.0,1.0,0.0
12148680,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8847178220748901,0.4201585650444031,0.3797487914562225,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.6094211339950562,0.5744647979736328,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9387964010238647,0.4962285161018371,0.3473274707794189,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8233210444450378,0.3358209729194641,0.3204048275947571,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7215571999549866,0.2226543724536895,1.014723539352417,284.9652404785156,284.95001220703125,300.0526733398437,288.38922119140625,298.1577453613281,296.2513732910156,284.9662475585937,1.0,0.5914996266365051,0.4319278299808502,0.4319278299808502,1.0,1.0,-3.166020154953003,1.025399088859558,2.140620946884156,0.3127129971981048,0.9008529782295228,0.9008529782295228,0.0,153.8013153076172,127.0,43032.84375,0.0,2638.09228515625,1.0,280.6422119140625,283.4535217285156,291.3392028808594,294.0419006347656,293.1499938964844,293.1499938964844,280.3500061035156,36004.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589323401451112,1.0,0.0,0.0,3.655101776123047,3.655125856399536,8.914403224480338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.77685546875,0.0,1538.8885498046875,1895.4371337890625,0.0,3943.0625,0.9064338207244872,1.0,0.0,3.0,1.0,0.0
12148740,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.8974887728691101,0.4188166260719299,0.3786918222904205,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.9990000128746032,0.6115227341651917,0.5496307015419006,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.956739902496338,0.4993529915809631,0.3495621979236603,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8348987102508545,0.335985392332077,0.3205076456069946,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.7313879728317261,0.222601056098938,1.0138481855392456,284.7740173339844,284.95001220703125,300.0351867675781,288.4539794921875,298.1486511230469,296.2510070800781,284.7716064453125,1.0,0.5826501250267029,0.4310371875762939,0.4310371875762939,1.0,1.0,-3.13770604133606,1.0126619338989258,2.125044107437134,0.3061417639255523,0.8969830870628357,0.8969830870628357,0.0,145.08917236328125,130.0,43661.72265625,0.0,2534.980712890625,1.0,280.3578186035156,283.2212219238281,291.4706726074219,294.2730407714844,293.1499938964844,293.1499938964844,280.6499938964844,36180.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660751819610596,1.0,0.0,0.0,3.649340867996216,3.649364948272705,8.886324280865665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.50830078125,0.0,1533.7855224609375,1895.4371337890625,0.0,4006.55224609375,0.9052388668060304,1.0,0.0,3.0,1.0,0.0
12148800,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.8974887728691101,0.4188166260719299,0.3786918222904205,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.9990000128746032,0.6115227341651917,0.5496307015419006,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.956739902496338,0.4993529915809631,0.3495621979236603,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8348987102508545,0.335985392332077,0.3205076456069946,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.7313879728317261,0.222601056098938,1.0138481855392456,284.7740173339844,284.95001220703125,300.0351867675781,288.4539794921875,298.1486511230469,296.2510070800781,284.7716064453125,1.0,0.5826501250267029,0.4310371875762939,0.4310371875762939,1.0,1.0,-3.13770604133606,1.0126619338989258,2.125044107437134,0.3061417639255523,0.8969830870628357,0.8969830870628357,0.0,145.08917236328125,130.0,43661.72265625,0.0,2534.980712890625,1.0,280.3578186035156,283.2212219238281,291.4706726074219,294.2730407714844,293.1499938964844,293.1499938964844,280.6499938964844,36180.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660751819610596,1.0,0.0,0.0,3.649340867996216,3.649364948272705,8.886324280865665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.50830078125,0.0,1533.7855224609375,1895.4371337890625,0.0,4006.55224609375,0.9052388668060304,1.0,0.0,3.0,1.0,0.0
12148860,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9024225473403932,0.4183703362941742,0.3778368532657623,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.6146616339683533,0.5397106409072876,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9640913009643556,0.5017447471618652,0.3508854806423187,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8396435379981995,0.3362690210342407,0.3204645812511444,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.735329270362854,0.222685620188713,1.0130398273468018,284.9172058105469,284.95001220703125,300.0238952636719,288.4935302734375,298.147705078125,296.2567138671875,284.92144775390625,1.0,0.5791736245155334,0.4307352304458618,0.4307352304458618,1.0,1.0,-3.1243042945861816,1.0068963766098022,2.117408037185669,0.3033750653266907,0.8979837894439697,0.8979837894439697,0.0,141.64932250976562,130.0,42672.6171875,0.0,2491.639892578125,1.0,280.6206359863281,283.4068908691406,291.4339294433594,294.0970153808594,293.1499938964844,293.1499938964844,280.6499938964844,36094.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549309611320496,1.0,0.0,0.0,3.6467056274414062,3.646729469299317,8.873494721228781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.78857421875,0.0,1530.2119140625,1895.4371337890625,0.0,3907.27392578125,0.904636025428772,1.0,0.0,3.0,1.0,0.0
12148920,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.905157506465912,0.4184061884880066,0.3777446150779724,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.6168596744537354,0.5349088907241821,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.967928111553192,0.5033581256866455,0.3519090414047241,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8421923518180847,0.3366171717643738,0.3206783235073089,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7374492287635803,0.2228735983371734,1.0134011507034302,284.9395751953125,284.95001220703125,300.0174865722656,288.5150146484375,298.1500549316406,296.26397705078125,284.940673828125,1.0,0.5778138041496277,0.4305653870105743,0.4305653870105743,1.0,1.0,-3.120337009429932,1.0050055980682373,2.1153314113616943,0.3022800087928772,0.8981910347938538,0.8981910347938538,0.0,140.1021728515625,133.0,42590.28515625,0.0,2475.82470703125,1.0,280.6420288085937,283.43084716796875,291.45947265625,294.13690185546875,293.1499938964844,293.1499938964844,280.95001220703125,36057.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510701894760132,1.0,0.0,0.0,3.6463894844055176,3.646413564682007,8.871957106748596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.34375,0.0,1529.583251953125,1895.4371337890625,0.0,3872.597900390625,0.9045214653015136,1.0,0.0,3.0,1.0,0.0
12148980,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9118742346763612,0.4192402064800262,0.378165453672409,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9990000128746032,0.6238550543785095,0.5247633457183838,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9768054485321044,0.5085687041282654,0.3552663922309875,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8483034372329712,0.3381410539150238,0.3218168616294861,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.7425675988197327,0.2238391190767288,1.0164638757705688,285.13458251953125,284.95001220703125,299.9996337890625,288.5715026855469,298.1643981933594,296.2951354980469,285.1361083984375,1.0,0.575873613357544,0.4300935864448547,0.4300935864448547,1.0,1.0,-3.1177196502685547,1.002871870994568,2.1148476600646973,0.3005155622959137,0.9022637009620668,0.9022637009620668,0.0,137.10858154296875,151.0,41678.95703125,0.0,2454.93017578125,1.0,280.9417419433594,283.6665344238281,291.50604248046875,294.1093444824219,293.1499938964844,293.1499938964844,280.6499938964844,35841.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934592306613922,1.0,0.0,0.0,3.651609420776367,3.651633501052856,8.897376346794772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.720703125,0.0,1533.7740478515625,1895.4371337890625,0.0,3723.161376953125,0.905547559261322,1.0,0.0,3.0,1.0,0.0
12149040,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.9118742346763612,0.4192402064800262,0.378165453672409,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.9990000128746032,0.6238550543785095,0.5247633457183838,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9768054485321044,0.5085687041282654,0.3552663922309875,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.8483034372329712,0.3381410539150238,0.3218168616294861,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.7425675988197327,0.2238391190767288,1.0164638757705688,285.13458251953125,284.95001220703125,299.9996337890625,288.5715026855469,298.1643981933594,296.2951354980469,285.1361083984375,1.0,0.575873613357544,0.4300935864448547,0.4300935864448547,1.0,1.0,-3.1177196502685547,1.002871870994568,2.1148476600646973,0.3005155622959137,0.9022637009620668,0.9022637009620668,0.0,137.10858154296875,151.0,41678.95703125,0.0,2454.93017578125,1.0,280.9417419433594,283.6665344238281,291.50604248046875,294.1093444824219,293.1499938964844,293.1499938964844,280.6499938964844,35841.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934592306613922,1.0,0.0,0.0,3.651609420776367,3.651633501052856,8.897376346794772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.720703125,0.0,1533.7740478515625,1895.4371337890625,0.0,3723.161376953125,0.905547559261322,1.0,0.0,3.0,1.0,0.0
12149100,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9109219908714294,0.419199138879776,0.3784579336643219,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.6266190409660339,0.5266419053077698,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.977216362953186,0.510780394077301,0.3570282757282257,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8479519486427307,0.3387259840965271,0.322551816701889,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7422888278961182,0.2242540866136551,1.0188828706741333,285.011474609375,284.95001220703125,299.9906311035156,288.59783935546875,298.1685485839844,296.3057861328125,285.004638671875,1.0,0.5778979063034058,0.4298576712608337,0.4298576712608337,1.0,1.0,-3.126218557357788,1.0054548978805542,2.1207637786865234,0.3009179234504699,0.9014970660209656,0.9014970660209656,0.0,137.96951293945312,151.0,42597.6171875,0.0,2475.72216796875,1.0,280.69854736328125,283.50201416015625,291.6197509765625,294.3724975585937,293.1499938964844,293.1499938964844,280.6499938964844,35892.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413291811943054,1.0,0.0,0.0,3.653884649276733,3.653908491134644,8.908465929380327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.56494140625,0.0,1536.6904296875,1895.4371337890625,0.0,3784.523681640625,0.9060379266738892,1.0,0.0,3.0,1.0,0.0
12149160,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9061034321784972,0.4186342060565948,0.3782010376453399,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9990000128746032,0.6279202699661255,0.5339846611022949,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9741992950439452,0.5125216245651245,0.35841104388237,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8445778489112854,0.3389728665351867,0.3229910433292389,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7394454479217529,0.224425196647644,1.0204836130142212,284.97589111328125,284.95001220703125,299.9815673828125,288.622802734375,298.1656494140625,296.3061218261719,284.97576904296875,1.0,0.581253170967102,0.4295313060283661,0.4295313060283661,1.0,1.0,-3.138845205307007,1.0093376636505127,2.129507541656494,0.3018656373023987,0.9012681245803832,0.9012681245803832,0.0,140.5643310546875,169.0,42837.61328125,0.0,2513.8310546875,1.0,280.6576843261719,283.4609375,291.6576232910156,294.3964233398437,293.1499938964844,293.1499938964844,280.3500061035156,35945.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459049701690674,1.0,0.0,0.0,3.654308319091797,3.654332399368286,8.910532756090106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.873046875,0.0,1537.557373046875,1895.4371337890625,0.0,3825.9970703125,0.906198024749756,1.0,0.0,3.0,1.0,0.0
12149220,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8908008933067322,0.4167768359184265,0.3770161271095276,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9990000128746032,0.6262089610099792,0.5592471361160278,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9614664316177368,0.5153219103813171,0.3607071936130523,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8326840996742249,0.3388481140136719,0.3233492374420166,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7292442321777344,0.2242377549409866,1.0218058824539185,284.8158264160156,284.95001220703125,299.9633483886719,288.6681213378906,298.1448669433594,296.28424072265625,284.8162536621094,1.0,0.5910236239433289,0.4288785457611084,0.4288785457611084,1.0,1.0,-3.1725645065307617,1.0201696157455444,2.152394771575928,0.3049868643283844,0.8980692625045776,0.8980692625045776,0.0,149.3347930908203,172.0,44178.66796875,0.0,2626.955322265625,1.0,280.35821533203125,283.2515563964844,291.7252197265625,294.5646667480469,293.1499938964844,293.1499938964844,280.6499938964844,36119.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607225060462952,1.0,0.0,0.0,3.650326728820801,3.65035080909729,8.891125844456838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.36669921875,0.0,1534.4267578125,1895.4371337890625,0.0,3959.0234375,0.9054232835769652,1.0,0.0,3.0,1.0,0.0
12149280,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8908008933067322,0.4167768359184265,0.3770161271095276,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9990000128746032,0.6262089610099792,0.5592471361160278,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9614664316177368,0.5153219103813171,0.3607071936130523,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8326840996742249,0.3388481140136719,0.3233492374420166,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7292442321777344,0.2242377549409866,1.0218058824539185,284.8158264160156,284.95001220703125,299.9633483886719,288.6681213378906,298.1448669433594,296.28424072265625,284.8162536621094,1.0,0.5910236239433289,0.4288785457611084,0.4288785457611084,1.0,1.0,-3.1725645065307617,1.0201696157455444,2.152394771575928,0.3049868643283844,0.8980692625045776,0.8980692625045776,0.0,149.3347930908203,172.0,44178.66796875,0.0,2626.955322265625,1.0,280.35821533203125,283.2515563964844,291.7252197265625,294.5646667480469,293.1499938964844,293.1499938964844,280.6499938964844,36119.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607225060462952,1.0,0.0,0.0,3.650326728820801,3.65035080909729,8.891125844456838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.36669921875,0.0,1534.4267578125,1895.4371337890625,0.0,3959.0234375,0.9054232835769652,1.0,0.0,3.0,1.0,0.0
12149340,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.879951000213623,0.4164436161518097,0.376441091299057,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6224251985549927,0.5787755846977234,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9523606896400452,0.5195496082305908,0.3634406626224518,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8242294192314148,0.3394271731376648,0.3238306641578674,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7217448949813843,0.2244170606136322,1.0227959156036377,285.019775390625,284.95001220703125,299.9449157714844,288.706787109375,298.1296081542969,296.2707824707031,285.0221862792969,1.0,0.5984799861907959,0.4282257556915283,0.4282257556915283,1.0,1.0,-3.200420379638672,1.0287705659866333,2.171649932861328,0.3074550628662109,0.9006221294403076,0.9006221294403076,0.0,156.4462432861328,175.0,43543.33984375,0.0,2721.36767578125,1.0,280.6421813964844,283.4882507324219,291.6807556152344,294.4184265136719,293.1499938964844,293.1499938964844,280.3500061035156,35956.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951342225074768,1.0,0.0,0.0,3.6510543823242174,3.651078462600708,8.894671168491186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.52783203125,0.0,1534.01416015625,1895.4371337890625,0.0,3875.046142578125,0.9055001735687256,1.0,0.0,3.0,1.0,0.0
