time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149400,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.879951000213623,0.4164436161518097,0.376441091299057,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6224251985549927,0.5787755846977234,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9523606896400452,0.5195496082305908,0.3634406626224518,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8242294192314148,0.3394271731376648,0.3238306641578674,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7217448949813843,0.2244170606136322,1.0227959156036377,285.019775390625,284.95001220703125,299.9449157714844,288.706787109375,298.1296081542969,296.2707824707031,285.0221862792969,1.0,0.5984799861907959,0.4282257556915283,0.4282257556915283,1.0,1.0,-3.200420379638672,1.0287705659866333,2.171649932861328,0.3074550628662109,0.9006221294403076,0.9006221294403076,0.0,156.4462432861328,175.0,43543.33984375,0.0,2721.36767578125,1.0,280.6421813964844,283.4882507324219,291.6807556152344,294.4184265136719,293.1499938964844,293.1499938964844,280.3500061035156,35956.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951342225074768,1.0,0.0,0.0,3.6510543823242174,3.651078462600708,8.894671168491186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.52783203125,0.0,1534.01416015625,1895.4371337890625,0.0,3875.046142578125,0.9055001735687256,1.0,0.0,3.0,1.0,0.0
12149460,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8696847558021545,0.4153888523578644,0.3761179745197296,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9950148463249208,0.6175711750984192,0.586432695388794,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9432572722434998,0.5231255292892456,0.3663720488548279,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8161033987998962,0.3397092223167419,0.3245690464973449,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7144249081611633,0.2244361490011215,1.0248016119003296,284.8743896484375,284.95001220703125,299.9263000488281,288.738037109375,298.11376953125,296.259765625,284.87359619140625,1.0,0.6043092608451843,0.4267922639846802,0.4267922639846802,1.0,1.0,-3.216096878051758,1.0308876037597656,2.185209274291992,0.3064301013946533,0.898399829864502,0.898399829864502,0.0,163.4009246826172,178.0,44792.44140625,0.0,2791.374755859375,1.0,280.3578491210937,283.2938232421875,291.783203125,294.6554870605469,293.1499938964844,293.1499938964844,280.6499938964844,36071.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640608429908752,1.0,0.0,0.0,3.649068832397461,3.64909291267395,8.884999829206208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.80712890625,0.0,1532.6702880859375,1895.4371337890625,0.0,3988.70068359375,0.905110776424408,1.0,0.0,3.0,1.0,0.0
12149520,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8696847558021545,0.4153888523578644,0.3761179745197296,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9950148463249208,0.6175711750984192,0.586432695388794,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9432572722434998,0.5231255292892456,0.3663720488548279,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8161033987998962,0.3397092223167419,0.3245690464973449,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7144249081611633,0.2244361490011215,1.0248016119003296,284.8743896484375,284.95001220703125,299.9263000488281,288.738037109375,298.11376953125,296.259765625,284.87359619140625,1.0,0.6043092608451843,0.4267922639846802,0.4267922639846802,1.0,1.0,-3.216096878051758,1.0308876037597656,2.185209274291992,0.3064301013946533,0.898399829864502,0.898399829864502,0.0,163.4009246826172,178.0,44792.44140625,0.0,2791.374755859375,1.0,280.3578491210937,283.2938232421875,291.783203125,294.6554870605469,293.1499938964844,293.1499938964844,280.6499938964844,36071.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640608429908752,1.0,0.0,0.0,3.649068832397461,3.64909291267395,8.884999829206208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.80712890625,0.0,1532.6702880859375,1895.4371337890625,0.0,3988.70068359375,0.905110776424408,1.0,0.0,3.0,1.0,0.0
12149580,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.860235869884491,0.4151034951210022,0.3757295906543731,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9854830503463744,0.6155182123184204,0.5838214755058289,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.934665858745575,0.527485728263855,0.3692924678325653,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8082274794578552,0.3403612375259399,0.3252016901969909,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7070536613464355,0.2246461808681488,1.026182770729065,285.048828125,284.95001220703125,299.9075012207031,288.76123046875,298.10711669921875,296.2630920410156,285.05035400390625,1.0,0.6081492304801941,0.425358772277832,0.425358772277832,1.0,1.0,-3.218411445617676,1.0280407667160034,2.190370798110962,0.3028801381587982,0.9011312127113342,0.9011312127113342,0.0,169.78367614746094,181.0,43803.09375,0.0,2831.216552734375,1.0,280.64215087890625,283.5061340332031,291.73468017578125,294.4974975585937,293.1499938964844,293.1499938964844,280.3500061035156,35918.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955156683921814,1.0,0.0,0.0,3.651300430297852,3.651324510574341,8.895870564629149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.69921875,0.0,1534.009033203125,1895.4371337890625,0.0,3909.29638671875,0.9055271744728088,1.0,0.0,3.0,1.0,0.0
12149640,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.860235869884491,0.4151034951210022,0.3757295906543731,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9854830503463744,0.6155182123184204,0.5838214755058289,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.934665858745575,0.527485728263855,0.3692924678325653,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8082274794578552,0.3403612375259399,0.3252016901969909,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7070536613464355,0.2246461808681488,1.026182770729065,285.048828125,284.95001220703125,299.9075012207031,288.76123046875,298.10711669921875,296.2630920410156,285.05035400390625,1.0,0.6081492304801941,0.425358772277832,0.425358772277832,1.0,1.0,-3.218411445617676,1.0280407667160034,2.190370798110962,0.3028801381587982,0.9011312127113342,0.9011312127113342,0.0,169.78367614746094,181.0,43803.09375,0.0,2831.216552734375,1.0,280.64215087890625,283.5061340332031,291.73468017578125,294.4974975585937,293.1499938964844,293.1499938964844,280.3500061035156,35918.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955156683921814,1.0,0.0,0.0,3.651300430297852,3.651324510574341,8.895870564629149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.69921875,0.0,1534.009033203125,1895.4371337890625,0.0,3909.29638671875,0.9055271744728088,1.0,0.0,3.0,1.0,0.0
12149700,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.8573062419891357,0.4147525131702423,0.375741571187973,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9823561906814576,0.6148685216903687,0.583408772945404,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9324802160263062,0.5294772982597351,0.370913028717041,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8057833909988403,0.3406286537647247,0.325668454170227,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.704757809638977,0.2247386574745178,1.0273842811584473,284.9308166503906,284.95001220703125,299.8980407714844,288.7695617675781,298.1031799316406,296.2638244628906,284.9241943359375,1.0,0.6098634004592896,0.4246420264244079,0.4246420264244079,1.0,1.0,-3.2218880653381348,1.0274509191513062,2.194437265396118,0.3015325665473938,0.8998767733573914,0.8998767733573914,0.0,172.081298828125,181.0,44810.6484375,0.0,2851.045654296875,1.0,280.3986511230469,283.3482360839844,291.8094482421875,294.71881103515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625494480133056,1.0,0.0,0.0,3.6518568992614746,3.651880979537964,8.898581427274621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.23681640625,0.0,1535.085693359375,1895.4371337890625,0.0,3975.279052734375,0.905642867088318,1.0,0.0,3.0,1.0,0.0
12149760,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8536978363990784,0.4139546453952789,0.3752632737159729,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.978618323802948,0.6139072179794312,0.5826972126960754,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9294885993003844,0.5310512185096741,0.3721751868724823,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8027305006980896,0.3406073451042175,0.3258501887321472,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7019383311271667,0.2246206402778625,1.027693748474121,284.8900756835937,284.95001220703125,299.8885192871094,288.7756042480469,298.0968933105469,296.2605285644531,284.8890991210937,1.0,0.611311137676239,0.4241711497306824,0.4241711497306824,1.0,1.0,-3.2225708961486816,1.026431679725647,2.196139335632324,0.3004029989242553,0.8990291953086853,0.8990291953086853,0.0,174.57241821289062,184.0,44954.140625,0.0,2866.1650390625,1.0,280.3578491210937,283.3037414550781,291.8182983398437,294.7077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967353343963623,1.0,0.0,0.0,3.650379180908203,3.650403022766113,8.891381071407523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.47509765625,0.0,1533.9237060546875,1895.4371337890625,0.0,4017.8564453125,0.9053833484649658,1.0,0.0,3.0,1.0,0.0
12149820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8486068248748779,0.4136359989643097,0.3747369945049286,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9730647206306458,0.6134560704231262,0.5819520354270935,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9260787963867188,0.5354672074317932,0.3750466704368591,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.798462450504303,0.3412381410598755,0.3263599276542663,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6979066133499146,0.2248373329639434,1.0285794734954834,285.0601806640625,284.95001220703125,299.8693542480469,288.7804870605469,298.09210205078125,296.2651062011719,285.06158447265625,1.0,0.6139301657676697,0.4232293665409088,0.4232293665409088,1.0,1.0,-3.2261626720428467,1.0252984762191772,2.20086407661438,0.2983016669750213,0.9018807411193848,0.9018807411193848,0.0,178.43307495117188,187.0,43935.77734375,0.0,2894.916748046875,1.0,280.6421813964844,283.51336669921875,291.753173828125,294.529296875,293.1499938964844,293.1499938964844,280.3500061035156,35897.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582592844963074,1.0,0.0,0.0,3.6534054279327393,3.653429508209229,8.906130233299336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.72265625,0.0,1536.1956787109375,1895.4371337890625,0.0,3937.0537109375,0.9059826731681824,1.0,0.0,3.0,1.0,0.0
12149880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8486068248748779,0.4136359989643097,0.3747369945049286,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9730647206306458,0.6134560704231262,0.5819520354270935,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9260787963867188,0.5354672074317932,0.3750466704368591,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.798462450504303,0.3412381410598755,0.3263599276542663,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6979066133499146,0.2248373329639434,1.0285794734954834,285.0601806640625,284.95001220703125,299.8693542480469,288.7804870605469,298.09210205078125,296.2651062011719,285.06158447265625,1.0,0.6139301657676697,0.4232293665409088,0.4232293665409088,1.0,1.0,-3.2261626720428467,1.0252984762191772,2.20086407661438,0.2983016669750213,0.9018807411193848,0.9018807411193848,0.0,178.43307495117188,187.0,43935.77734375,0.0,2894.916748046875,1.0,280.6421813964844,283.51336669921875,291.753173828125,294.529296875,293.1499938964844,293.1499938964844,280.3500061035156,35897.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582592844963074,1.0,0.0,0.0,3.6534054279327393,3.653429508209229,8.906130233299336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.72265625,0.0,1536.1956787109375,1895.4371337890625,0.0,3937.0537109375,0.9059826731681824,1.0,0.0,3.0,1.0,0.0
12149940,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8442005515098572,0.4124763011932373,0.3742096722126007,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.968116819858551,0.6123669147491455,0.5814489722251892,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9234798550605774,0.5390915870666504,0.3779347240924835,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7948707938194275,0.3414541184902191,0.326932281255722,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6945415139198303,0.2248232215642929,1.0299084186553955,284.8982238769531,284.95001220703125,299.8500061035156,288.7751159667969,298.0824584960937,296.2626953125,284.8970947265625,1.0,0.6164460778236389,0.4222876131534576,0.4222876131534576,1.0,1.0,-3.2306923866271973,1.024479866027832,2.206212520599365,0.2965471446514129,0.899865448474884,0.899865448474884,0.0,181.96815490722656,190.0,45064.9375,0.0,2923.88818359375,1.0,280.3578186035156,283.30889892578125,291.8187866210937,294.72039794921875,293.1499938964844,293.1499938964844,280.04998779296875,36027.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706476926803588,1.0,0.0,0.0,3.6531248092651367,3.653148889541626,8.904762580641545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.9423828125,0.0,1536.855224609375,1895.4371337890625,0.0,4046.911376953125,0.9059851765632628,1.0,0.0,3.0,1.0,0.0
12150000,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8442005515098572,0.4124763011932373,0.3742096722126007,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.968116819858551,0.6123669147491455,0.5814489722251892,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9234798550605774,0.5390915870666504,0.3779347240924835,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7948707938194275,0.3414541184902191,0.326932281255722,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6945415139198303,0.2248232215642929,1.0299084186553955,284.8982238769531,284.95001220703125,299.8500061035156,288.7751159667969,298.0824584960937,296.2626953125,284.8970947265625,1.0,0.6164460778236389,0.4222876131534576,0.4222876131534576,1.0,1.0,-3.2306923866271973,1.024479866027832,2.206212520599365,0.2965471446514129,0.899865448474884,0.899865448474884,0.0,181.96815490722656,190.0,45064.9375,0.0,2923.88818359375,1.0,280.3578186035156,283.30889892578125,291.8187866210937,294.72039794921875,293.1499938964844,293.1499938964844,280.04998779296875,36027.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706476926803588,1.0,0.0,0.0,3.6531248092651367,3.653148889541626,8.904762580641545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.9423828125,0.0,1536.855224609375,1895.4371337890625,0.0,4046.911376953125,0.9059851765632628,1.0,0.0,3.0,1.0,0.0
12150060,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.8398001194000244,0.4108663201332092,0.3731017112731933,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.9630640149116516,0.6107150316238403,0.5802813172340393,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.9200872182846068,0.5409538149833679,0.379475474357605,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.7911005020141602,0.3410423398017883,0.3268356323242187,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.6910073161125183,0.2243753969669342,1.0291152000427246,284.7303771972656,284.95001220703125,299.8359680175781,288.76715087890625,298.0709228515625,296.2543640136719,284.7269592285156,1.0,0.6178537607192993,0.4216570854187011,0.4216570854187011,1.0,1.0,-3.228745698928833,1.0221097469329834,2.2066359519958496,0.2946644127368927,0.8962593674659729,0.8962593674659729,0.0,185.0165252685547,190.0,46095.53125,0.0,2936.603515625,1.0,280.0729064941406,283.1011962890625,291.8388977050781,294.8432922363281,293.1499938964844,293.1499938964844,280.04998779296875,36198.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829285740852356,1.0,0.0,0.0,3.647838830947876,3.647862672805786,8.879010238160845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.93408203125,0.0,1532.2510986328125,1895.4371337890625,0.0,4154.12744140625,0.9048999547958374,1.0,0.0,3.0,1.0,0.0
12150120,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.8379021286964417,0.4101904630661011,0.3725321888923645,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9608245491981506,0.6099891662597656,0.5796539783477783,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.9185364842414856,0.5416301488876343,0.3799692094326019,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7894364595413208,0.3408148288726806,0.3266831934452057,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.689434289932251,0.2241369187831878,1.0283695459365845,284.7138061523437,284.95001220703125,299.8305053710937,288.76397705078125,298.0661315917969,296.2507629394531,284.71246337890625,1.0,0.6182904839515686,0.4214119017124176,0.4214119017124176,1.0,1.0,-3.226821184158325,1.020767092704773,2.206054210662842,0.2937515079975128,0.8951827883720398,0.8951827883720398,0.0,186.2688751220703,193.0,46105.265625,0.0,2939.458251953125,1.0,280.0582580566406,283.0845031738281,291.81884765625,294.80389404296875,293.1499938964844,293.1499938964844,280.3500061035156,36241.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848100543022156,1.0,0.0,0.0,3.644789457321167,3.644813537597656,8.864172400535608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.12060546875,0.0,1529.185546875,1895.4371337890625,0.0,4170.392578125,0.9042622447013856,1.0,0.0,3.0,1.0,0.0
12150180,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8334915637969971,0.4093542695045471,0.3714320361614227,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.955336332321167,0.6089754700660706,0.578323245048523,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9159347414970398,0.5456221103668213,0.3824577331542969,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7856088280677795,0.3409050107002258,0.3265988230705261,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6856825351715088,0.2239039689302444,1.0269418954849243,284.8792419433594,284.95001220703125,299.8109436035156,288.7520751953125,298.0589294433594,296.2519226074219,284.8805236816406,1.0,0.6198890805244446,0.4205362200736999,0.4205362200736999,1.0,1.0,-3.225059509277344,1.0178415775299072,2.2072176933288574,0.2910190522670746,0.8955837488174438,0.8955837488174438,0.0,189.5229949951172,196.0,44977.2890625,0.0,2953.690673828125,1.0,280.34210205078125,283.2929992675781,291.7182006835937,294.5675048828125,293.1499938964844,293.1499938964844,280.6499938964844,36132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739927053451538,1.0,0.0,0.0,3.639097213745117,3.6391210556030273,8.836506708576053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.4423828125,0.0,1522.0576171875,1895.4371337890625,0.0,4076.28955078125,0.9029419422149658,1.0,0.0,3.0,1.0,0.0
12150240,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8334915637969971,0.4093542695045471,0.3714320361614227,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.955336332321167,0.6089754700660706,0.578323245048523,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9159347414970398,0.5456221103668213,0.3824577331542969,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7856088280677795,0.3409050107002258,0.3265988230705261,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6856825351715088,0.2239039689302444,1.0269418954849243,284.8792419433594,284.95001220703125,299.8109436035156,288.7520751953125,298.0589294433594,296.2519226074219,284.8805236816406,1.0,0.6198890805244446,0.4205362200736999,0.4205362200736999,1.0,1.0,-3.225059509277344,1.0178415775299072,2.2072176933288574,0.2910190522670746,0.8955837488174438,0.8955837488174438,0.0,189.5229949951172,196.0,44977.2890625,0.0,2953.690673828125,1.0,280.34210205078125,283.2929992675781,291.7182006835937,294.5675048828125,293.1499938964844,293.1499938964844,280.6499938964844,36132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739927053451538,1.0,0.0,0.0,3.639097213745117,3.6391210556030273,8.836506708576053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.4423828125,0.0,1522.0576171875,1895.4371337890625,0.0,4076.28955078125,0.9029419422149658,1.0,0.0,3.0,1.0,0.0
12150300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8324449062347412,0.4094800949096679,0.3714053332805633,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9539363384246826,0.6090918779373169,0.5782596468925476,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.916056990623474,0.548174262046814,0.384110152721405,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7848062515258789,0.3413474261760711,0.3269177377223968,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6848490834236145,0.2241045236587524,1.027504563331604,285.0180969238281,284.95001220703125,299.8011169433594,288.745849609375,298.058837890625,296.2574462890625,285.0256652832031,1.0,0.6208827495574951,0.4200983643531799,0.4200983643531799,1.0,1.0,-3.227992296218872,1.0177594423294067,2.210232973098755,0.2901982963085174,0.8973866701126099,0.8973866701126099,0.0,190.6099395751953,196.0,44012.78125,0.0,2965.87451171875,1.0,280.5984802246094,283.4706726074219,291.6743469238281,294.4026184082031,293.1499938964844,293.1499938964844,280.6499938964844,36021.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648584127426147,1.0,0.0,0.0,3.638918876647949,3.6389427185058594,8.835640414872614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.9453125,0.0,1521.0372314453125,1895.4371337890625,0.0,3995.77392578125,0.9028638005256652,1.0,0.0,3.0,1.0,0.0
12150360,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.832007884979248,0.4098371863365173,0.3716951012611389,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9532778859138488,0.609504222869873,0.5785837173461914,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9169302582740784,0.5509717464447021,0.3860190510749817,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.7846099734306335,0.3419982492923736,0.3274857699871063,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6846080422401428,0.2244912832975387,1.0290250778198242,285.06787109375,284.95001220703125,299.7912902832031,288.73944091796875,298.0604858398437,296.26519775390625,285.06939697265625,1.0,0.6220732927322388,0.4197205305099487,0.4197205305099487,1.0,1.0,-3.2335329055786133,1.0187660455703735,2.2147669792175293,0.2898934483528137,0.8987122774124146,0.8987122774124146,0.0,191.4469146728516,199.0,43938.15234375,0.0,2982.221923828125,1.0,280.64178466796875,283.52264404296875,291.68768310546875,294.4523010253906,293.1499938964844,293.1499938964844,280.95001220703125,35928.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603614807128906,1.0,0.0,0.0,3.6411147117614746,3.6411385536193848,8.846306513987656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.724609375,0.0,1522.7711181640625,1895.4371337890625,0.0,3955.807373046875,0.9032591581344604,1.0,0.0,3.0,1.0,0.0
12150420,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.8315268158912659,0.4109334647655487,0.3725927472114563,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.9524694681167604,0.6108359098434448,0.5797055959701538,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.9191555380821228,0.5570150017738342,0.3901223242282867,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.784689724445343,0.3436800241470337,0.3289851546287536,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.6846824884414673,0.2256278097629547,1.033745050430298,285.2655029296875,284.95001220703125,299.77154541015625,288.7261962890625,298.0658569335937,296.2835693359375,285.2671813964844,1.0,0.6249256730079651,0.4189648628234863,0.4189648628234863,1.0,1.0,-3.248367547988892,1.0221413373947144,2.226226329803467,0.2898410558700561,0.9045454263687134,0.9045454263687134,0.0,193.1278686523437,202.0,43108.30078125,0.0,3023.125244140625,1.0,280.94171142578125,283.7594299316406,291.68182373046875,294.3872375488281,293.1499938964844,293.1499938964844,280.6499938964844,35682.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486637115478516,1.0,0.0,0.0,3.652259111404419,3.652283191680908,8.90054195679113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.4677734375,0.0,1533.3055419921875,1895.4371337890625,0.0,3850.916015625,0.9055857062339784,1.0,0.0,3.0,1.0,0.0
12150480,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.8315268158912659,0.4109334647655487,0.3725927472114563,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26568603515625,0.9524694681167604,0.6108359098434448,0.5797055959701538,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.9191555380821228,0.5570150017738342,0.3901223242282867,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.784689724445343,0.3436800241470337,0.3289851546287536,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.6846824884414673,0.2256278097629547,1.033745050430298,285.2655029296875,284.95001220703125,299.77154541015625,288.7261962890625,298.0658569335937,296.2835693359375,285.2671813964844,1.0,0.6249256730079651,0.4189648628234863,0.4189648628234863,1.0,1.0,-3.248367547988892,1.0221413373947144,2.226226329803467,0.2898410558700561,0.9045454263687134,0.9045454263687134,0.0,193.1278686523437,202.0,43108.30078125,0.0,3023.125244140625,1.0,280.94171142578125,283.7594299316406,291.68182373046875,294.3872375488281,293.1499938964844,293.1499938964844,280.6499938964844,35682.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486637115478516,1.0,0.0,0.0,3.652259111404419,3.652283191680908,8.90054195679113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.4677734375,0.0,1533.3055419921875,1895.4371337890625,0.0,3850.916015625,0.9055857062339784,1.0,0.0,3.0,1.0,0.0
12150540,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8290780186653137,0.4103699922561645,0.3727034330368042,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9492754936218262,0.6105054616928101,0.5800738334655762,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9188767671585084,0.5614344477653503,0.3936491906642914,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7830072045326233,0.3444395661354065,0.3301418721675873,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6832653880119324,0.2261854857206344,1.0378541946411133,285.09893798828125,284.95001220703125,299.7517395019531,288.7123718261719,298.0597839355469,296.2855834960937,285.09783935546875,1.0,0.6279242634773254,0.4182091951370239,0.4182091951370239,1.0,1.0,-3.259531259536743,1.0241540670394895,2.235377073287964,0.2894930243492126,0.9051617980003356,0.9051617980003356,0.0,196.0674591064453,205.0,44217.8984375,0.0,3063.427490234375,1.0,280.65777587890625,283.5470275878906,291.7622985839844,294.607666015625,293.1499938964844,293.1499938964844,280.3500061035156,35773.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631193280220032,1.0,0.0,0.0,3.661423444747925,3.661447525024414,8.945264653448248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.79248046875,0.0,1544.21142578125,1895.4371337890625,0.0,3980.3427734375,0.9076704382896424,1.0,0.0,3.0,1.0,0.0
12150600,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8290780186653137,0.4103699922561645,0.3727034330368042,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9492754936218262,0.6105054616928101,0.5800738334655762,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9188767671585084,0.5614344477653503,0.3936491906642914,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7830072045326233,0.3444395661354065,0.3301418721675873,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6832653880119324,0.2261854857206344,1.0378541946411133,285.09893798828125,284.95001220703125,299.7517395019531,288.7123718261719,298.0597839355469,296.2855834960937,285.09783935546875,1.0,0.6279242634773254,0.4182091951370239,0.4182091951370239,1.0,1.0,-3.259531259536743,1.0241540670394895,2.235377073287964,0.2894930243492126,0.9051617980003356,0.9051617980003356,0.0,196.0674591064453,205.0,44217.8984375,0.0,3063.427490234375,1.0,280.65777587890625,283.5470275878906,291.7622985839844,294.607666015625,293.1499938964844,293.1499938964844,280.3500061035156,35773.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631193280220032,1.0,0.0,0.0,3.661423444747925,3.661447525024414,8.945264653448248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.79248046875,0.0,1544.21142578125,1895.4371337890625,0.0,3980.3427734375,0.9076704382896424,1.0,0.0,3.0,1.0,0.0
12150660,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.823841392993927,0.408412754535675,0.3713533580303192,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9424650073051452,0.6084654927253723,0.57865971326828,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9151318669319152,0.564474880695343,0.396059900522232,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.778589129447937,0.3440808951854706,0.3301986455917358,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.679244875907898,0.2258382588624954,1.0380219221115112,284.91387939453125,284.95001220703125,299.7318725585937,288.697998046875,298.0438537597656,296.2745666503906,284.9124755859375,1.0,0.6302114129066467,0.4171425104141235,0.4171425104141235,1.0,1.0,-3.2593860626220703,1.0212774276733398,2.2381086349487305,0.2867244482040405,0.9031442403793336,0.9031442403793336,0.0,200.385009765625,208.0,45343.03515625,0.0,3087.141357421875,1.0,280.3581237792969,283.3193359375,291.7608642578125,294.69708251953125,293.1499938964844,293.1499938964844,280.04998779296875,35957.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790127277374268,1.0,0.0,0.0,3.663636922836304,3.663661003112793,8.956083092925837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.1669921875,0.0,1548.0721435546875,1895.4371337890625,0.0,4120.1357421875,0.9082835912704468,1.0,0.0,3.0,1.0,0.0
12150720,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.823841392993927,0.408412754535675,0.3713533580303192,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9424650073051452,0.6084654927253723,0.57865971326828,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9151318669319152,0.564474880695343,0.396059900522232,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.778589129447937,0.3440808951854706,0.3301986455917358,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.679244875907898,0.2258382588624954,1.0380219221115112,284.91387939453125,284.95001220703125,299.7318725585937,288.697998046875,298.0438537597656,296.2745666503906,284.9124755859375,1.0,0.6302114129066467,0.4171425104141235,0.4171425104141235,1.0,1.0,-3.2593860626220703,1.0212774276733398,2.2381086349487305,0.2867244482040405,0.9031442403793336,0.9031442403793336,0.0,200.385009765625,208.0,45343.03515625,0.0,3087.141357421875,1.0,280.3581237792969,283.3193359375,291.7608642578125,294.69708251953125,293.1499938964844,293.1499938964844,280.04998779296875,35957.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790127277374268,1.0,0.0,0.0,3.663636922836304,3.663661003112793,8.956083092925837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.1669921875,0.0,1548.0721435546875,1895.4371337890625,0.0,4120.1357421875,0.9082835912704468,1.0,0.0,3.0,1.0,0.0
12150780,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8178504705429077,0.4058554470539093,0.3693622052669525,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.934535264968872,0.6055675745010376,0.5763074159622192,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.9106164574623108,0.5668882131576538,0.3979610502719879,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.7733789682388306,0.343091070652008,0.329585462808609,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.6743254065513611,0.2249072790145874,1.035334825515747,284.72442626953125,284.95001220703125,299.71197509765625,288.68316650390625,298.0247497558594,296.25933837890625,284.72296142578125,1.0,0.6317424774169922,0.4160758256912231,0.4160758256912231,1.0,1.0,-3.2524867057800293,1.0159436464309692,2.2365431785583496,0.2829536199569702,0.8985641598701477,0.8985641598701477,0.0,204.877182006836,211.0,46353.0859375,0.0,3097.1875,1.0,280.05816650390625,283.090576171875,291.7353820800781,294.7397155761719,293.1499938964844,293.1499938964844,280.3500061035156,36192.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920651912689208,1.0,0.0,0.0,3.657159328460693,3.657183408737183,8.924441772251157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.51611328125,0.0,1542.59130859375,1895.4371337890625,0.0,4232.68408203125,0.9069913029670716,1.0,0.0,3.0,1.0,0.0
12150840,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8178504705429077,0.4058554470539093,0.3693622052669525,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.934535264968872,0.6055675745010376,0.5763074159622192,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.9106164574623108,0.5668882131576538,0.3979610502719879,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.7733789682388306,0.343091070652008,0.329585462808609,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.6743254065513611,0.2249072790145874,1.035334825515747,284.72442626953125,284.95001220703125,299.71197509765625,288.68316650390625,298.0247497558594,296.25933837890625,284.72296142578125,1.0,0.6317424774169922,0.4160758256912231,0.4160758256912231,1.0,1.0,-3.2524867057800293,1.0159436464309692,2.2365431785583496,0.2829536199569702,0.8985641598701477,0.8985641598701477,0.0,204.877182006836,211.0,46353.0859375,0.0,3097.1875,1.0,280.05816650390625,283.090576171875,291.7353820800781,294.7397155761719,293.1499938964844,293.1499938964844,280.3500061035156,36192.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920651912689208,1.0,0.0,0.0,3.657159328460693,3.657183408737183,8.924441772251157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.51611328125,0.0,1542.59130859375,1895.4371337890625,0.0,4232.68408203125,0.9069913029670716,1.0,0.0,3.0,1.0,0.0
12150900,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8152359127998352,0.4051069021224975,0.3684554100036621,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9310452938079834,0.6045968532562256,0.5751562118530273,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.908913791179657,0.5686494708061218,0.3989827334880829,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.771124005317688,0.3428434431552887,0.3292495310306549,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.6721291542053223,0.2245729863643646,1.0336601734161377,284.8439025878906,284.95001220703125,299.7019958496094,288.67559814453125,298.0186767578125,296.2567138671875,284.8505859375,1.0,0.6323339343070984,0.4155424833297729,0.4155424833297729,1.0,1.0,-3.2488160133361816,1.0132052898406982,2.2356107234954834,0.2809318602085113,0.8989983797073364,0.8989983797073364,0.0,206.804931640625,211.0,45337.24609375,0.0,3099.95654296875,1.0,280.3014831542969,283.24981689453125,291.6470947265625,294.49383544921875,293.1499938964844,293.1499938964844,280.3500061035156,36150.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849945902824402,1.0,0.0,0.0,3.6540122032165527,3.654036283493042,8.909088364816853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.91796875,0.0,1538.7672119140625,1895.4371337890625,0.0,4171.9853515625,0.906312882900238,1.0,0.0,3.0,1.0,0.0
12150960,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8138089179992676,0.4048951268196106,0.3681324124336242,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9290502667427064,0.6042156219482422,0.5746312141418457,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.90862774848938,0.5709621906280518,0.4004761278629303,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7699511051177979,0.3429658412933349,0.3292727172374725,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6709215044975281,0.2245184481143951,1.0331227779388428,284.8866882324219,284.95001220703125,299.6919860839844,288.6679382324219,298.0167236328125,296.2593688964844,284.8878479003906,1.0,0.6330660581588745,0.4152135550975799,0.4152135550975799,1.0,1.0,-3.2489664554595947,1.0123517513275146,2.23661470413208,0.2799298763275146,0.8990436792373657,0.8990436792373657,0.0,208.07827758789065,214.0,45194.234375,0.0,3107.35498046875,1.0,280.34228515625,283.29656982421875,291.62957763671875,294.4923400878906,293.1499938964844,293.1499938964844,280.6499938964844,36100.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802326560020448,1.0,0.0,0.0,3.6526904106140137,3.652714490890503,8.902644026420603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.6005859375,0.0,1536.9144287109375,1895.4371337890625,0.0,4130.74560546875,0.9059571623802184,1.0,0.0,3.0,1.0,0.0
12151020,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8125123381614685,0.4052924513816833,0.368312269449234,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.927079737186432,0.6044688820838928,0.574622392654419,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9098494052886964,0.5764632821083069,0.4041324853897095,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7691227197647095,0.3439116179943084,0.3300067484378814,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6700024008750916,0.2250068485736847,1.0347009897232056,285.07281494140625,284.95001220703125,299.6719665527344,288.6523742675781,298.01837158203125,296.27227783203125,285.07427978515625,1.0,0.6350270509719849,0.4145557284355163,0.4145557284355163,1.0,1.0,-3.2563393115997314,1.0132429599761963,2.243096351623535,0.2790119051933288,0.9022236466407776,0.9022236466407776,0.0,209.90426635742188,217.0,44133.36328125,0.0,3133.519775390625,1.0,280.64178466796875,283.5242004394531,291.597900390625,294.3738098144531,293.1499938964844,293.1499938964844,280.3500061035156,35910.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660426378250122,1.0,0.0,0.0,3.655407190322876,3.655431270599365,8.915892522054492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.37060546875,0.0,1538.520751953125,1895.4371337890625,0.0,4006.263916015625,0.9064424633979796,1.0,0.0,3.0,1.0,0.0
12151080,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8125123381614685,0.4052924513816833,0.368312269449234,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.927079737186432,0.6044688820838928,0.574622392654419,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9098494052886964,0.5764632821083069,0.4041324853897095,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7691227197647095,0.3439116179943084,0.3300067484378814,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6700024008750916,0.2250068485736847,1.0347009897232056,285.07281494140625,284.95001220703125,299.6719665527344,288.6523742675781,298.01837158203125,296.27227783203125,285.07427978515625,1.0,0.6350270509719849,0.4145557284355163,0.4145557284355163,1.0,1.0,-3.2563393115997314,1.0132429599761963,2.243096351623535,0.2790119051933288,0.9022236466407776,0.9022236466407776,0.0,209.90426635742188,217.0,44133.36328125,0.0,3133.519775390625,1.0,280.64178466796875,283.5242004394531,291.597900390625,294.3738098144531,293.1499938964844,293.1499938964844,280.3500061035156,35910.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660426378250122,1.0,0.0,0.0,3.655407190322876,3.655431270599365,8.915892522054492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.37060546875,0.0,1538.520751953125,1895.4371337890625,0.0,4006.263916015625,0.9064424633979796,1.0,0.0,3.0,1.0,0.0
12151140,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8100541234016418,0.4043603241443634,0.3680252730846405,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9237987995147704,0.6034759879112244,0.5742807984352112,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9097097516059875,0.5805830359458923,0.4074156284332275,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7674498558044434,0.3442101776599884,0.3306697905063629,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6684626936912537,0.2251508682966232,1.0367060899734497,284.9116516113281,284.95001220703125,299.6518859863281,288.6365051269531,298.0111694335937,296.27252197265625,284.9105529785156,1.0,0.6372683644294739,0.4138979017734527,0.4138979017734527,1.0,1.0,-3.262751579284668,1.0137633085250854,2.248988389968872,0.2782063782215118,0.9003941416740417,0.9003941416740417,0.0,212.5986785888672,220.0,45272.296875,0.0,3162.50634765625,1.0,280.3577880859375,283.3207702636719,291.67462158203125,294.5847473144531,293.1499938964844,293.1499938964844,280.04998779296875,36025.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777945280075072,1.0,0.0,0.0,3.655201196670532,3.6552252769470215,8.914888098843221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.603515625,0.0,1539.152587890625,1895.4371337890625,0.0,4109.52294921875,0.9064497351646424,1.0,0.0,3.0,1.0,0.0
12151200,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8100541234016418,0.4043603241443634,0.3680252730846405,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9237987995147704,0.6034759879112244,0.5742807984352112,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9097097516059875,0.5805830359458923,0.4074156284332275,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7674498558044434,0.3442101776599884,0.3306697905063629,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6684626936912537,0.2251508682966232,1.0367060899734497,284.9116516113281,284.95001220703125,299.6518859863281,288.6365051269531,298.0111694335937,296.27252197265625,284.9105529785156,1.0,0.6372683644294739,0.4138979017734527,0.4138979017734527,1.0,1.0,-3.262751579284668,1.0137633085250854,2.248988389968872,0.2782063782215118,0.9003941416740417,0.9003941416740417,0.0,212.5986785888672,220.0,45272.296875,0.0,3162.50634765625,1.0,280.3577880859375,283.3207702636719,291.67462158203125,294.5847473144531,293.1499938964844,293.1499938964844,280.04998779296875,36025.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777945280075072,1.0,0.0,0.0,3.655201196670532,3.6552252769470215,8.914888098843221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.603515625,0.0,1539.152587890625,1895.4371337890625,0.0,4109.52294921875,0.9064497351646424,1.0,0.0,3.0,1.0,0.0
