time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151260,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.8061729073524475,0.4026283621788025,0.3668321073055267,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.9189444184303284,0.6015108823776245,0.5728658437728882,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.907523274421692,0.5828595757484436,0.4092720448970794,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.7644868493080139,0.3437000215053558,0.3305127918720245,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.6657123565673828,0.2246877998113632,1.0359808206558228,284.73736572265625,284.95001220703125,299.6358337402344,288.6236267089844,297.9986267089844,296.2637023925781,284.7347717285156,1.0,0.6386851668357849,0.4131916463375091,0.4131916463375091,1.0,1.0,-3.26079535484314,1.0111753940582275,2.249619960784912,0.2761259377002716,0.8966072201728821,0.8966072201728821,0.0,215.7391815185547,220.0,46316.2734375,0.0,3175.708740234375,1.0,280.06707763671875,283.1065368652344,291.6903991699219,294.699462890625,293.1499938964844,293.1499938964844,280.04998779296875,36203.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908013343811036,1.0,0.0,0.0,3.649351358413696,3.6493754386901855,8.886374871508451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.8125,0.0,1533.9703369140625,1895.4371337890625,0.0,4221.88232421875,0.905247926712036,1.0,0.0,3.0,1.0,0.0
12151320,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8050256371498108,0.402165949344635,0.366437554359436,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.9175525307655334,0.6009607315063477,0.5723839402198792,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.9068173766136168,0.5834001898765564,0.4096579849720001,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.7636054754257202,0.3435246050357818,0.3303883373737335,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.6648828983306885,0.2245245724916458,1.0354700088500977,284.72711181640625,284.95001220703125,299.6318054199219,288.6203918457031,297.99530029296875,296.2612609863281,284.72576904296875,1.0,0.6389685869216919,0.4130150973796844,0.4130150973796844,1.0,1.0,-3.259442090988159,1.0102157592773438,2.2492263317108154,0.2754683792591095,0.8958884477615356,0.8958884477615356,0.0,216.59051513671875,223.0,46316.8984375,0.0,3177.48193359375,1.0,280.0582275390625,283.0963439941406,291.6751708984375,294.6713562011719,293.1499938964844,293.1499938964844,280.3500061035156,36230.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99203759431839,1.0,0.0,0.0,3.6472671031951904,3.64729118347168,8.87622718437342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.37939453125,0.0,1531.8551025390625,1895.4371337890625,0.0,4232.4482421875,0.9048094153404236,1.0,0.0,3.0,1.0,0.0
12151380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8012256622314453,0.4013378024101257,0.3653596043586731,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9128220677375792,0.5996915698051453,0.5708351731300354,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9054108262062072,0.5876982808113098,0.412343293428421,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7607346177101135,0.3435193002223968,0.3302181959152221,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6620852947235107,0.2242996394634246,1.0341050624847412,284.8909606933594,284.95001220703125,299.6116638183594,288.6041564941406,297.9886474609375,296.2631530761719,284.8922119140625,1.0,0.6404659152030945,0.4121322929859161,0.4121322929859161,1.0,1.0,-3.257653951644897,1.0072067975997925,2.2504470348358154,0.2726730108261108,0.8964366316795349,0.8964366316795349,0.0,219.7415771484375,226.0,45175.25390625,0.0,3191.111083984375,1.0,280.3421325683594,283.3036499023437,291.5711975097656,294.4317626953125,293.1499938964844,293.1499938964844,280.6499938964844,36118.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814592003822328,1.0,0.0,0.0,3.642099380493164,3.642123222351074,8.851092161421548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.00830078125,0.0,1525.2794189453125,1895.4371337890625,0.0,4141.39453125,0.9036036729812622,1.0,0.0,3.0,1.0,0.0
12151440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8012256622314453,0.4013378024101257,0.3653596043586731,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9128220677375792,0.5996915698051453,0.5708351731300354,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9054108262062072,0.5876982808113098,0.412343293428421,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7607346177101135,0.3435193002223968,0.3302181959152221,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6620852947235107,0.2242996394634246,1.0341050624847412,284.8909606933594,284.95001220703125,299.6116638183594,288.6041564941406,297.9886474609375,296.2631530761719,284.8922119140625,1.0,0.6404659152030945,0.4121322929859161,0.4121322929859161,1.0,1.0,-3.257653951644897,1.0072067975997925,2.2504470348358154,0.2726730108261108,0.8964366316795349,0.8964366316795349,0.0,219.7415771484375,226.0,45175.25390625,0.0,3191.111083984375,1.0,280.3421325683594,283.3036499023437,291.5711975097656,294.4317626953125,293.1499938964844,293.1499938964844,280.6499938964844,36118.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814592003822328,1.0,0.0,0.0,3.642099380493164,3.642123222351074,8.851092161421548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.00830078125,0.0,1525.2794189453125,1895.4371337890625,0.0,4141.39453125,0.9036036729812622,1.0,0.0,3.0,1.0,0.0
12151500,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8003267049789429,0.4014477133750915,0.3653237819671631,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9116150140762328,0.5996545553207397,0.5706347227096558,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9057559967041016,0.5904055833816528,0.4140992760658264,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7601422667503357,0.343906432390213,0.330486387014389,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6614817976951599,0.2244942337274551,1.034651756286621,285.02899169921875,284.95001220703125,299.6015930175781,288.5959777832031,297.98883056640625,296.2689514160156,285.036376953125,1.0,0.6414110660552979,0.411690890789032,0.411690890789032,1.0,1.0,-3.260455846786499,1.007017731666565,2.253438234329224,0.2717840075492859,0.8983045220375061,0.8983045220375061,0.0,220.8164825439453,226.0,44200.6484375,0.0,3203.26123046875,1.0,280.5985717773437,283.4806213378906,291.5252685546875,294.2643127441406,293.1499938964844,293.1499938964844,280.6499938964844,36007.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723977446556092,1.0,0.0,0.0,3.642186164855957,3.642210006713867,8.851513939589495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.94287109375,0.0,1524.55078125,1895.4371337890625,0.0,4062.29736328125,0.9035844206809998,1.0,0.0,3.0,1.0,0.0
12151560,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7999755144119263,0.4017804563045501,0.3655950129032135,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.91103196144104,0.5999026298522949,0.5708096623420715,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9066745042800904,0.5933507084846497,0.41611447930336,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7600260972976685,0.3444989621639251,0.3310015499591827,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6613484025001526,0.224870890378952,1.0361382961273191,285.07781982421875,284.95001220703125,299.59149169921875,288.5877685546875,297.9906921386719,296.27691650390625,285.07928466796875,1.0,0.6425504684448242,0.4113437533378601,0.4113437533378601,1.0,1.0,-3.2658185958862305,1.0079758167266846,2.257842779159546,0.2714815735816955,0.899686872959137,0.899686872959137,0.0,221.6562347412109,229.0,44120.62890625,0.0,3219.76806640625,1.0,280.6418151855469,283.53192138671875,291.5364074707031,294.3113708496094,293.1499938964844,293.1499938964844,280.95001220703125,35915.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679220914840698,1.0,0.0,0.0,3.644625186920166,3.644649028778076,8.863373182066425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.291015625,0.0,1526.562255859375,1895.4371337890625,0.0,4022.881103515625,0.9040349125862122,1.0,0.0,3.0,1.0,0.0
12151620,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.7996249794960022,0.4028162956237793,0.366443932056427,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9102925658226012,0.6008897423744202,0.5716158151626587,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9088733792304992,0.5996676087379456,0.4204096496105194,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7601729035377502,0.3460594117641449,0.3323896527290344,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6615405678749084,0.2259795367717743,1.040751576423645,285.2737121582031,284.95001220703125,299.5713195800781,288.57135009765625,297.9964294433594,296.2953796386719,285.2752990722656,1.0,0.6452873945236206,0.4106494486331939,0.4106494486331939,1.0,1.0,-3.280184507369995,1.011204957962036,2.268979549407959,0.2714148461818695,0.9056183099746704,0.9056183099746704,0.0,223.36622619628903,232.0,43275.21484375,0.0,3261.193359375,1.0,280.9417419433594,283.76739501953125,291.52667236328125,294.2412414550781,293.1499938964844,293.1499938964844,280.6499938964844,35671.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561675786972046,1.0,0.0,0.0,3.656193971633911,3.6562180519104,8.919731158130162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.81494140625,0.0,1537.606689453125,1895.4371337890625,0.0,3918.350830078125,0.9064584970474244,1.0,0.0,3.0,1.0,0.0
12151680,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.7996249794960022,0.4028162956237793,0.366443932056427,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9102925658226012,0.6008897423744202,0.5716158151626587,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738647460937,0.9088733792304992,0.5996676087379456,0.4204096496105194,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.7601729035377502,0.3460594117641449,0.3323896527290344,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6615405678749084,0.2259795367717743,1.040751576423645,285.2737121582031,284.95001220703125,299.5713195800781,288.57135009765625,297.9964294433594,296.2953796386719,285.2752990722656,1.0,0.6452873945236206,0.4106494486331939,0.4106494486331939,1.0,1.0,-3.280184507369995,1.011204957962036,2.268979549407959,0.2714148461818695,0.9056183099746704,0.9056183099746704,0.0,223.36622619628903,232.0,43275.21484375,0.0,3261.193359375,1.0,280.9417419433594,283.76739501953125,291.52667236328125,294.2412414550781,293.1499938964844,293.1499938964844,280.6499938964844,35671.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561675786972046,1.0,0.0,0.0,3.656193971633911,3.6562180519104,8.919731158130162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.81494140625,0.0,1537.606689453125,1895.4371337890625,0.0,3918.350830078125,0.9064584970474244,1.0,0.0,3.0,1.0,0.0
12151740,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7974509596824646,0.4022191762924194,0.3665177226066589,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.90761536359787,0.6002363562583923,0.5716755390167236,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.90903240442276,0.6042044162750244,0.4240469336509704,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7589181065559387,0.3466828763484955,0.3334248661994934,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.6605538129806519,0.2264963835477829,1.0447063446044922,285.10595703125,284.95001220703125,299.5511169433594,288.554931640625,297.9899597167969,296.2965393066406,285.1048278808594,1.0,0.6481508612632751,0.4099551737308502,0.4099551737308502,1.0,1.0,-3.29073452949524,1.0130449533462524,2.2776896953582764,0.2710668444633484,0.9063195586204528,0.9063195586204528,0.0,226.34341430664065,235.0,44377.8203125,0.0,3301.471435546875,1.0,280.6577453613281,283.5540466308594,291.6043395996094,294.45806884765625,293.1499938964844,293.1499938964844,280.3500061035156,35762.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704995155334472,1.0,0.0,0.0,3.6657443046569824,3.665768623352051,8.966390510067868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.51611328125,0.0,1548.971923828125,1895.4371337890625,0.0,4045.607177734375,0.9086304903030396,1.0,0.0,3.0,1.0,0.0
12151800,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7974509596824646,0.4022191762924194,0.3665177226066589,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.90761536359787,0.6002363562583923,0.5716755390167236,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.90903240442276,0.6042044162750244,0.4240469336509704,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7589181065559387,0.3466828763484955,0.3334248661994934,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.6605538129806519,0.2264963835477829,1.0447063446044922,285.10595703125,284.95001220703125,299.5511169433594,288.554931640625,297.9899597167969,296.2965393066406,285.1048278808594,1.0,0.6481508612632751,0.4099551737308502,0.4099551737308502,1.0,1.0,-3.29073452949524,1.0130449533462524,2.2776896953582764,0.2710668444633484,0.9063195586204528,0.9063195586204528,0.0,226.34341430664065,235.0,44377.8203125,0.0,3301.471435546875,1.0,280.6577453613281,283.5540466308594,291.6043395996094,294.45806884765625,293.1499938964844,293.1499938964844,280.3500061035156,35762.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704995155334472,1.0,0.0,0.0,3.6657443046569824,3.665768623352051,8.966390510067868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.51611328125,0.0,1548.971923828125,1895.4371337890625,0.0,4045.607177734375,0.9086304903030396,1.0,0.0,3.0,1.0,0.0
12151860,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7926580309867859,0.4002491235733032,0.3651550114154815,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9022531509399414,0.5979013442993164,0.5699814558029175,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9063642024993896,0.6072688698768616,0.4264863133430481,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7554380297660828,0.3461763560771942,0.3333466947078705,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6574278473854065,0.2260951548814773,1.0446548461914062,284.9197692871094,284.95001220703125,299.5309143066406,288.53857421875,297.9735107421875,296.28448486328125,284.9183349609375,1.0,0.6502933502197266,0.408960223197937,0.408960223197937,1.0,1.0,-3.289846420288086,1.0100255012512207,2.279820919036865,0.2683594822883606,0.904372215270996,0.904372215270996,0.0,230.67979431152344,238.0,45495.28125,0.0,3323.83642578125,1.0,280.35809326171875,283.32550048828125,291.6011047363281,294.54498291015625,293.1499938964844,293.1499938964844,280.04998779296875,35947.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863160848617554,1.0,0.0,0.0,3.6683335304260254,3.6683578491210938,8.97906147656613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.50927734375,0.0,1553.26416015625,1895.4371337890625,0.0,4183.37890625,0.9093278050422668,1.0,0.0,3.0,1.0,0.0
12151920,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7926580309867859,0.4002491235733032,0.3651550114154815,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9022531509399414,0.5979013442993164,0.5699814558029175,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9063642024993896,0.6072688698768616,0.4264863133430481,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7554380297660828,0.3461763560771942,0.3333466947078705,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6574278473854065,0.2260951548814773,1.0446548461914062,284.9197692871094,284.95001220703125,299.5309143066406,288.53857421875,297.9735107421875,296.28448486328125,284.9183349609375,1.0,0.6502933502197266,0.408960223197937,0.408960223197937,1.0,1.0,-3.289846420288086,1.0100255012512207,2.279820919036865,0.2683594822883606,0.904372215270996,0.904372215270996,0.0,230.67979431152344,238.0,45495.28125,0.0,3323.83642578125,1.0,280.35809326171875,283.32550048828125,291.6011047363281,294.54498291015625,293.1499938964844,293.1499938964844,280.04998779296875,35947.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863160848617554,1.0,0.0,0.0,3.6683335304260254,3.6683578491210938,8.97906147656613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.50927734375,0.0,1553.26416015625,1895.4371337890625,0.0,4183.37890625,0.9093278050422668,1.0,0.0,3.0,1.0,0.0
12151980,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.7871482968330383,0.3976823687553406,0.3631563782691955,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.8962447047233582,0.5947257280349731,0.5673666596412659,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.9030451774597168,0.6096506118774414,0.4283747673034668,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7512709498405457,0.3450339734554291,0.3325925171375274,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.6535142660140991,0.2251029759645462,1.0417076349258425,284.7291259765625,284.95001220703125,299.5107116699219,288.5223693847656,297.9538269042969,296.2680969238281,284.7275695800781,1.0,0.651679515838623,0.4079652428627014,0.4079652428627014,1.0,1.0,-3.282124757766724,1.0045626163482666,2.277562141418457,0.2646841406822204,0.8998454809188843,0.8998454809188843,0.0,235.17300415039065,241.0,46496.8984375,0.0,3331.675048828125,1.0,280.0581359863281,283.0957946777344,291.5743103027344,294.5857238769531,293.1499938964844,293.1499938964844,279.75,36182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993225932121276,1.0,0.0,0.0,3.6622257232666016,3.662249803543091,8.949185712481267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.240234375,0.0,1548.1837158203125,1895.4371337890625,0.0,4294.28759765625,0.908117651939392,1.0,0.0,3.0,1.0,0.0
12152040,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.7871482968330383,0.3976823687553406,0.3631563782691955,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.8962447047233582,0.5947257280349731,0.5673666596412659,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.9030451774597168,0.6096506118774414,0.4283747673034668,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.7512709498405457,0.3450339734554291,0.3325925171375274,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.6535142660140991,0.2251029759645462,1.0417076349258425,284.7291259765625,284.95001220703125,299.5107116699219,288.5223693847656,297.9538269042969,296.2680969238281,284.7275695800781,1.0,0.651679515838623,0.4079652428627014,0.4079652428627014,1.0,1.0,-3.282124757766724,1.0045626163482666,2.277562141418457,0.2646841406822204,0.8998454809188843,0.8998454809188843,0.0,235.17300415039065,241.0,46496.8984375,0.0,3331.675048828125,1.0,280.0581359863281,283.0957946777344,291.5743103027344,294.5857238769531,293.1499938964844,293.1499938964844,279.75,36182.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993225932121276,1.0,0.0,0.0,3.6622257232666016,3.662249803543091,8.949185712481267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.240234375,0.0,1548.1837158203125,1895.4371337890625,0.0,4294.28759765625,0.908117651939392,1.0,0.0,3.0,1.0,0.0
12152100,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882873535156,0.7844443917274475,0.3962809145450592,0.362068623304367,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.8932840824127197,0.5929669141769409,0.5659027099609375,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58673095703125,0.9014806747436525,0.6106886267662048,0.4292338192462921,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5889892578125,0.7492049932479858,0.3443215191364288,0.3320796489715576,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918884277344,0.6515260934829712,0.2244682163000106,1.0395665168762207,284.5874938964844,284.95001220703125,299.5006103515625,288.5143127441406,297.943115234375,296.2587585449219,284.5799560546875,1.0,0.6521430015563965,0.4074677526950836,0.4074677526950836,1.0,1.0,-3.276900053024292,1.0013513565063477,2.2755486965179443,0.2626576423645019,0.8960497379302979,0.8960497379302979,0.0,237.28958129882807,241.0,47393.98046875,0.0,3331.781982421875,1.0,279.801025390625,282.9179992675781,291.5943603515625,294.7050170898437,293.1499938964844,293.1499938964844,279.75,36330.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655589818954468,3.655613899230957,8.916782689993852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.37158203125,0.0,1541.872314453125,1895.4371337890625,0.0,4300.0,0.9066994190216064,1.0,0.0,3.0,1.0,0.0
12152160,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.7815889120101929,0.3947846293449402,0.3608168959617615,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.8901857137680054,0.5911081433296204,0.564254105091095,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.8997570276260376,0.6116107702255249,0.4299374520778656,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53778076171875,0.7470189332962036,0.3435088694095611,0.3314279317855835,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.649408757686615,0.2237397134304046,1.0368757247924805,284.5375061035156,284.95001220703125,299.490478515625,288.5063171386719,297.9315490722656,296.2476806640625,284.53594970703125,1.0,0.65244460105896,0.4071795642375946,0.4071795642375946,1.0,1.0,-3.2702410221099854,0.9981712102890016,2.2720696926116943,0.2609831988811493,0.892755925655365,0.892755925655365,0.0,239.4319610595703,244.0,47397.0234375,0.0,3328.8037109375,1.0,279.7582397460937,282.8682861328125,291.5791015625,294.63818359375,293.1499938964844,293.1499938964844,280.04998779296875,36455.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646030902862549,3.646054744720459,8.870210876921192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.69970703125,0.0,1532.157958984375,1895.4371337890625,0.0,4300.0,0.9046815633773804,1.0,0.0,3.0,1.0,0.0
12152220,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.777996301651001,0.3935504257678985,0.3593300282955169,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.8861305713653564,0.5891988277435303,0.5620373487472534,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.8984999656677246,0.6154230237007141,0.4322324395179748,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.74428790807724,0.3429831862449646,0.3307056128978729,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.646639347076416,0.223050445318222,1.0331634283065796,284.6997375488281,284.95001220703125,299.47027587890625,288.4905090332031,297.9232482910156,296.246337890625,284.70098876953125,1.0,0.6531563401222229,0.4066031277179718,0.4066031277179718,1.0,1.0,-3.2631988525390625,0.9941185116767884,2.269080400466919,0.2583146393299103,0.8907390236854553,0.8907390236854553,0.0,242.33572387695312,247.0,46155.765625,0.0,3329.231201171875,1.0,280.0420837402344,283.0769348144531,291.46685791015625,294.39166259765625,293.1499938964844,293.1499938964844,280.3500061035156,36379.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948997497558594,1.0,0.0,0.0,3.631146192550659,3.631170034408569,8.797935606708052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.77734375,0.0,1515.1163330078125,1895.4371337890625,0.0,4256.83154296875,0.9013350009918212,1.0,0.0,3.0,1.0,0.0
12152280,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996154785156,0.777996301651001,0.3935504257678985,0.3593300282955169,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.8861305713653564,0.5891988277435303,0.5620373487472534,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.8984999656677246,0.6154230237007141,0.4322324395179748,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.74428790807724,0.3429831862449646,0.3307056128978729,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990051269531,0.646639347076416,0.223050445318222,1.0331634283065796,284.6997375488281,284.95001220703125,299.47027587890625,288.4905090332031,297.9232482910156,296.246337890625,284.70098876953125,1.0,0.6531563401222229,0.4066031277179718,0.4066031277179718,1.0,1.0,-3.2631988525390625,0.9941185116767884,2.269080400466919,0.2583146393299103,0.8907390236854553,0.8907390236854553,0.0,242.33572387695312,247.0,46155.765625,0.0,3329.231201171875,1.0,280.0420837402344,283.0769348144531,291.46685791015625,294.39166259765625,293.1499938964844,293.1499938964844,280.3500061035156,36379.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948997497558594,1.0,0.0,0.0,3.631146192550659,3.631170034408569,8.797935606708052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.77734375,0.0,1515.1163330078125,1895.4371337890625,0.0,4256.83154296875,0.9013350009918212,1.0,0.0,3.0,1.0,0.0
12152340,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7768800854682922,0.3937016725540161,0.3592799305915832,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8845973014831543,0.5888687372207642,0.561487078666687,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8997411727905273,0.6207423806190491,0.4357485771179199,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7436213493347168,0.3436059057712555,0.331116259098053,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6458753943443298,0.2233155518770218,1.0336512327194214,284.8879089355469,284.95001220703125,299.4501037597656,288.4750366210937,297.9262390136719,296.2607116699219,284.88946533203125,1.0,0.6546145081520081,0.4060267210006714,0.4060267210006714,1.0,1.0,-3.267775058746338,0.9941612482070924,2.273613691329956,0.2572139799594879,0.8914638161659241,0.8914638161659241,0.0,243.9429473876953,250.0,45035.29296875,0.0,3348.47998046875,1.0,280.341552734375,283.30859375,291.4251403808594,294.2577514648437,293.1499938964844,293.1499938964844,280.6499938964844,36189.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981579601764679,1.0,0.0,0.0,3.6234207153320312,3.623444557189941,8.760538889873715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.36083984375,0.0,1505.2061767578125,1895.4371337890625,0.0,4142.43896484375,0.8994865417480469,1.0,0.0,3.0,1.0,0.0
12152400,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7768800854682922,0.3937016725540161,0.3592799305915832,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8845973014831543,0.5888687372207642,0.561487078666687,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8997411727905273,0.6207423806190491,0.4357485771179199,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7436213493347168,0.3436059057712555,0.331116259098053,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6458753943443298,0.2233155518770218,1.0336512327194214,284.8879089355469,284.95001220703125,299.4501037597656,288.4750366210937,297.9262390136719,296.2607116699219,284.88946533203125,1.0,0.6546145081520081,0.4060267210006714,0.4060267210006714,1.0,1.0,-3.267775058746338,0.9941612482070924,2.273613691329956,0.2572139799594879,0.8914638161659241,0.8914638161659241,0.0,243.9429473876953,250.0,45035.29296875,0.0,3348.47998046875,1.0,280.341552734375,283.30859375,291.4251403808594,294.2577514648437,293.1499938964844,293.1499938964844,280.6499938964844,36189.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981579601764679,1.0,0.0,0.0,3.6234207153320312,3.623444557189941,8.760538889873715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.36083984375,0.0,1505.2061767578125,1895.4371337890625,0.0,4142.43896484375,0.8994865417480469,1.0,0.0,3.0,1.0,0.0
12152460,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7765821814537048,0.3943783640861511,0.3597837686538696,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8839529752731323,0.5892561078071594,0.5617106556892395,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9014768600463868,0.6260314583778381,0.4393098056316376,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7436889410018921,0.3447072505950928,0.3320513069629669,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.645937979221344,0.2240664511919021,1.0365779399871826,285.0730895996094,284.95001220703125,299.4323425292969,288.461669921875,297.9317321777344,296.2773132324219,285.0753173828125,1.0,0.6565331816673279,0.4054987728595733,0.4054987728595733,1.0,1.0,-3.277569532394409,0.996167242527008,2.281402349472046,0.256969153881073,0.894483208656311,0.894483208656311,0.0,245.2444305419922,250.0,44014.06640625,0.0,3377.85302734375,1.0,280.63690185546875,283.534423828125,291.4050598144531,294.1593017578125,293.1499938964844,293.1499938964844,280.6499938964844,35966.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695979952812196,1.0,0.0,0.0,3.624162435531616,3.6241862773895264,8.76412627803802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.1279296875,0.0,1504.36669921875,1895.4371337890625,0.0,4037.66650390625,0.8995054364204407,1.0,0.0,3.0,1.0,0.0
12152520,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7765721678733826,0.3944654166698456,0.3598845601081848,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8838965892791748,0.5893149375915527,0.5617844462394714,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.9017404317855836,0.6267444491386414,0.4398235082626343,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7437281608581543,0.3448677361011505,0.3322125971317291,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6459829211235046,0.2241851091384887,1.0371286869049072,285.07916259765625,284.95001220703125,299.429931640625,288.4598693847656,297.93231201171875,296.2793273925781,285.0807800292969,1.0,0.6568386554718018,0.4054267704486847,0.4054267704486847,1.0,1.0,-3.2792534828186035,0.9965616464614868,2.282691717147827,0.2569892704486847,0.894766092300415,0.894766092300415,0.0,245.4284210205078,253.0,44017.6640625,0.0,3382.694091796875,1.0,280.6415405273437,283.5405578613281,291.4117126464844,294.1739807128906,293.1499938964844,293.1499938964844,280.95001220703125,35948.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691833257675172,1.0,0.0,0.0,3.624654054641724,3.624677896499634,8.766504038248968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.07666015625,0.0,1504.7730712890625,1895.4371337890625,0.0,4034.011474609375,0.8995976448059082,1.0,0.0,3.0,1.0,0.0
12152580,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.7765281796455383,0.3956213891506195,0.3608677387237549,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8834726810455322,0.5902984142303467,0.5626222491264343,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.9039497971534728,0.6332098841667175,0.4442387819290161,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.7441180944442749,0.3465359210968017,0.3337306082248688,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.6464789509773254,0.2254555374383926,1.042578935623169,285.2782592773437,284.95001220703125,299.4097595214844,288.4451599121094,297.9394836425781,296.2992248535156,285.2799072265625,1.0,0.6596993803977966,0.4048268496990204,0.4048268496990204,1.0,1.0,-3.2951276302337646,1.0004889965057373,2.294638633728028,0.2573345303535461,0.900784969329834,0.900784969329834,0.0,247.12893676757807,256.0,43215.23046875,0.0,3428.355224609375,1.0,280.9415588378906,283.77899169921875,291.40576171875,294.11395263671875,293.1499938964844,293.1499938964844,280.6499938964844,35679.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586211442947388,1.0,0.0,0.0,3.635895729064941,3.635919570922852,8.820965717859508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8720703125,0.0,1515.1463623046875,1895.4371337890625,0.0,3940.284912109375,0.9019245505332948,1.0,0.0,3.0,1.0,0.0
12152640,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.7765281796455383,0.3956213891506195,0.3608677387237549,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8834726810455322,0.5902984142303467,0.5626222491264343,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784423828125,0.9039497971534728,0.6332098841667175,0.4442387819290161,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.7441180944442749,0.3465359210968017,0.3337306082248688,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.6464789509773254,0.2254555374383926,1.042578935623169,285.2782592773437,284.95001220703125,299.4097595214844,288.4451599121094,297.9394836425781,296.2992248535156,285.2799072265625,1.0,0.6596993803977966,0.4048268496990204,0.4048268496990204,1.0,1.0,-3.2951276302337646,1.0004889965057373,2.294638633728028,0.2573345303535461,0.900784969329834,0.900784969329834,0.0,247.12893676757807,256.0,43215.23046875,0.0,3428.355224609375,1.0,280.9415588378906,283.77899169921875,291.40576171875,294.11395263671875,293.1499938964844,293.1499938964844,280.6499938964844,35679.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586211442947388,1.0,0.0,0.0,3.635895729064941,3.635919570922852,8.820965717859508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.8720703125,0.0,1515.1463623046875,1895.4371337890625,0.0,3940.284912109375,0.9019245505332948,1.0,0.0,3.0,1.0,0.0
12152700,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.7761641144752502,0.3956412076950073,0.3612455725669861,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.8829222321510315,0.5902568697929382,0.5629611611366272,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9046735763549804,0.63577800989151,0.4463372230529785,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.7440673112869263,0.3470645844936371,0.3344694972038269,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.6465436220169067,0.2259116023778915,1.0454328060150146,285.1543273925781,284.95001220703125,299.3996887207031,288.4379577636719,297.9386291503906,296.3028869628906,285.1474914550781,1.0,0.6612561941146851,0.4045268893241882,0.4045268893241882,1.0,1.0,-3.302841186523437,1.0023598670959473,2.3004813194274902,0.2575814425945282,0.900964081287384,0.900964081287384,0.0,248.32669067382807,256.0,44141.9140625,0.0,3452.763916015625,1.0,280.6988525390625,283.6138916015625,291.4825744628906,294.3460388183594,293.1499938964844,293.1499938964844,280.6499938964844,35716.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674940705299376,1.0,0.0,0.0,3.641568899154663,3.641592979431152,8.848514880810399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.017578125,0.0,1521.6900634765625,1895.4371337890625,0.0,4019.100341796875,0.9031628966331482,1.0,0.0,3.0,1.0,0.0
12152760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7747285962104797,0.395097017288208,0.3610166311264038,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.8812958598136902,0.5895830988883972,0.562635064125061,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.9042416214942932,0.637715220451355,0.4478873312473297,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.7431723475456238,0.3471785187721252,0.3348053991794586,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6458377242088318,0.2260524183511734,1.0469893217086792,285.1102600097656,284.95001220703125,299.3896484375,288.4308776855469,297.93310546875,296.3003845214844,285.1091613769531,1.0,0.6626326441764832,0.4040411710739136,0.4040411710739136,1.0,1.0,-3.306321620941162,1.0022584199905396,2.304063320159912,0.2568126022815704,0.9015499353408812,0.9015499353408812,0.0,250.202377319336,259.0,44299.03125,0.0,3471.347412109375,1.0,280.6578063964844,283.5650634765625,291.4835510253906,294.33123779296875,293.1499938964844,293.1499938964844,280.3500061035156,35763.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973615288734436,1.0,0.0,0.0,3.6454365253448486,3.645460367202759,8.867319252203743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.251953125,0.0,1526.3323974609375,1895.4371337890625,0.0,4072.9814453125,0.9040866494178772,1.0,0.0,3.0,1.0,0.0
12152820,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7705690264701843,0.393182098865509,0.3597071170806885,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8766816854476929,0.5871785879135132,0.5608768463134766,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9020425081253052,0.640664279460907,0.4502553045749664,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7402462959289551,0.3466446101665497,0.3347122371196747,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6432852149009705,0.2256813794374466,1.0471311807632446,284.925048828125,284.95001220703125,299.3695373535156,288.41717529296875,297.91650390625,296.2878112792969,284.923583984375,1.0,0.6647946834564209,0.4030697345733642,0.4030697345733642,1.0,1.0,-3.305549383163452,0.999277889728546,2.306271553039551,0.2541364133358001,0.8996824622154236,0.8996824622154236,0.0,254.6361846923828,262.0,45420.3984375,0.0,3494.593017578125,1.0,280.3582763671875,283.3372802734375,291.480712890625,294.4181823730469,293.1499938964844,293.1499938964844,280.6499938964844,35946.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895949363708496,1.0,0.0,0.0,3.648063898086548,3.648087978363037,8.88010674771067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.25390625,0.0,1530.6134033203125,1895.4371337890625,0.0,4211.55224609375,0.904791533946991,1.0,0.0,3.0,1.0,0.0
12152880,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7705690264701843,0.393182098865509,0.3597071170806885,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8766816854476929,0.5871785879135132,0.5608768463134766,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9020425081253052,0.640664279460907,0.4502553045749664,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7402462959289551,0.3466446101665497,0.3347122371196747,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6432852149009705,0.2256813794374466,1.0471311807632446,284.925048828125,284.95001220703125,299.3695373535156,288.41717529296875,297.91650390625,296.2878112792969,284.923583984375,1.0,0.6647946834564209,0.4030697345733642,0.4030697345733642,1.0,1.0,-3.305549383163452,0.999277889728546,2.306271553039551,0.2541364133358001,0.8996824622154236,0.8996824622154236,0.0,254.6361846923828,262.0,45420.3984375,0.0,3494.593017578125,1.0,280.3582763671875,283.3372802734375,291.480712890625,294.4181823730469,293.1499938964844,293.1499938964844,280.6499938964844,35946.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895949363708496,1.0,0.0,0.0,3.648063898086548,3.648087978363037,8.88010674771067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.25390625,0.0,1530.6134033203125,1895.4371337890625,0.0,4211.55224609375,0.904791533946991,1.0,0.0,3.0,1.0,0.0
12152940,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7674837112426758,0.3925271034240722,0.3588194847106933,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.873079240322113,0.585914671421051,0.5593713521957397,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9010010957717896,0.6450679302215576,0.4530226588249206,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7380079030990601,0.3467079102993011,0.3346331715583801,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.6412176489830017,0.2256140112876892,1.0466127395629885,285.0845031738281,284.95001220703125,299.3494873046875,288.4040222167969,297.9091796875,296.2883605957031,285.0855712890625,1.0,0.6665878891944885,0.4020982682704925,0.4020982682704925,1.0,1.0,-3.305269241333008,0.9964816570281982,2.3087875843048096,0.2512586712837219,0.9027820825576782,0.9027820825576782,0.0,258.12799072265625,265.0,44317.81640625,0.0,3513.67578125,1.0,280.6421813964844,283.5385437011719,291.373779296875,294.17822265625,293.1499938964844,293.1499938964844,280.3500061035156,35829.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794917702674866,1.0,0.0,0.0,3.653685569763184,3.6537094116210938,8.907495612220373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.6650390625,0.0,1535.9974365234375,1895.4371337890625,0.0,4124.30419921875,0.9059942364692688,1.0,0.0,3.0,1.0,0.0
12153000,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7674837112426758,0.3925271034240722,0.3588194847106933,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.873079240322113,0.585914671421051,0.5593713521957397,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9010010957717896,0.6450679302215576,0.4530226588249206,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7380079030990601,0.3467079102993011,0.3346331715583801,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.6412176489830017,0.2256140112876892,1.0466127395629885,285.0845031738281,284.95001220703125,299.3494873046875,288.4040222167969,297.9091796875,296.2883605957031,285.0855712890625,1.0,0.6665878891944885,0.4020982682704925,0.4020982682704925,1.0,1.0,-3.305269241333008,0.9964816570281982,2.3087875843048096,0.2512586712837219,0.9027820825576782,0.9027820825576782,0.0,258.12799072265625,265.0,44317.81640625,0.0,3513.67578125,1.0,280.6421813964844,283.5385437011719,291.373779296875,294.17822265625,293.1499938964844,293.1499938964844,280.3500061035156,35829.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794917702674866,1.0,0.0,0.0,3.653685569763184,3.6537094116210938,8.907495612220373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.6650390625,0.0,1535.9974365234375,1895.4371337890625,0.0,4124.30419921875,0.9059942364692688,1.0,0.0,3.0,1.0,0.0
12153060,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7648258209228516,0.3912129700183868,0.3581074178218841,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8699685335159302,0.5841007828712463,0.5581458806991577,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9003127813339233,0.6485315561294556,0.4558354914188385,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7361623644828796,0.3464623093605041,0.3347472250461578,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6395392417907715,0.2253754138946533,1.046855330467224,284.9172668457031,284.95001220703125,299.3294982910156,288.3915100097656,297.8966369628906,296.2807006835937,284.9159545898437,1.0,0.6684229373931885,0.4014373421669006,0.4014373421669006,1.0,1.0,-3.30676007270813,0.9951223731040956,2.3116378784179688,0.2496823668479919,0.9009833335876464,0.9009833335876464,0.0,261.3695983886719,268.0,45409.421875,0.0,3535.4287109375,1.0,280.3577880859375,283.3299560546875,291.4257507324219,294.3459167480469,293.1499938964844,293.1499938964844,280.04998779296875,35977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897803664207458,1.0,0.0,0.0,3.655305147171021,3.6553292274475098,8.91539514213946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.92333984375,0.0,1538.907958984375,1895.4371337890625,0.0,4213.1416015625,0.906435489654541,1.0,0.0,3.0,1.0,0.0
