time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153120,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7648258209228516,0.3912129700183868,0.3581074178218841,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8699685335159302,0.5841007828712463,0.5581458806991577,297.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9003127813339233,0.6485315561294556,0.4558354914188385,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7361623644828796,0.3464623093605041,0.3347472250461578,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6395392417907715,0.2253754138946533,1.046855330467224,284.9172668457031,284.95001220703125,299.3294982910156,288.3915100097656,297.8966369628906,296.2807006835937,284.9159545898437,1.0,0.6684229373931885,0.4014373421669006,0.4014373421669006,1.0,1.0,-3.30676007270813,0.9951223731040956,2.3116378784179688,0.2496823668479919,0.9009833335876464,0.9009833335876464,0.0,261.3695983886719,268.0,45409.421875,0.0,3535.4287109375,1.0,280.3577880859375,283.3299560546875,291.4257507324219,294.3459167480469,293.1499938964844,293.1499938964844,280.04998779296875,35977.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897803664207458,1.0,0.0,0.0,3.655305147171021,3.6553292274475098,8.91539514213946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.92333984375,0.0,1538.907958984375,1895.4371337890625,0.0,4213.1416015625,0.906435489654541,1.0,0.0,3.0,1.0,0.0
12153180,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.7607391476631165,0.3888668715953827,0.3563561737537384,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8654652237892151,0.5811604261398315,0.5557831525802612,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.898070752620697,0.6507705450057983,0.4576729834079742,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7331563830375671,0.3454036116600036,0.3340907394886017,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.636771559715271,0.2244931906461715,1.0443893671035769,284.7286376953125,284.95001220703125,299.3095397949219,288.3797302246094,297.8763122558594,296.2621459960937,284.7271423339844,1.0,0.6697035431861877,0.4007764160633087,0.4007764160633087,1.0,1.0,-3.3002753257751465,0.9910094738006592,2.309265851974488,0.2471170723438263,0.8964686393737793,0.8964686393737793,0.0,265.4281616210937,271.0,46418.375,0.0,3543.257080078125,1.0,280.0582275390625,283.10223388671875,291.43121337890625,294.4275207519531,293.1499938964844,293.1499938964844,280.3500061035156,36202.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64844012260437,3.6484642028808594,8.881938242666365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.47021484375,0.0,1532.9500732421875,1895.4371337890625,0.0,4300.0,0.9050495624542236,1.0,0.0,3.0,1.0,0.0
12153240,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.7607391476631165,0.3888668715953827,0.3563561737537384,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8654652237892151,0.5811604261398315,0.5557831525802612,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.898070752620697,0.6507705450057983,0.4576729834079742,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.7331563830375671,0.3454036116600036,0.3340907394886017,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.636771559715271,0.2244931906461715,1.0443893671035769,284.7286376953125,284.95001220703125,299.3095397949219,288.3797302246094,297.8763122558594,296.2621459960937,284.7271423339844,1.0,0.6697035431861877,0.4007764160633087,0.4007764160633087,1.0,1.0,-3.3002753257751465,0.9910094738006592,2.309265851974488,0.2471170723438263,0.8964686393737793,0.8964686393737793,0.0,265.4281616210937,271.0,46418.375,0.0,3543.257080078125,1.0,280.0582275390625,283.10223388671875,291.43121337890625,294.4275207519531,293.1499938964844,293.1499938964844,280.3500061035156,36202.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64844012260437,3.6484642028808594,8.881938242666365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.47021484375,0.0,1532.9500732421875,1895.4371337890625,0.0,4300.0,0.9050495624542236,1.0,0.0,3.0,1.0,0.0
12153300,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.75885009765625,0.3881409168243408,0.35549196600914,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8633617162704468,0.5800952911376953,0.5545690059661865,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8971207737922668,0.6524507999420166,0.4586142003536224,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7317274808883667,0.3450835943222046,0.3336922526359558,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.6354198455810547,0.2241595387458801,1.0427322387695312,284.8469543457031,284.95001220703125,299.299560546875,288.37408447265625,297.8702392578125,296.2586669921875,284.8534545898437,1.0,0.6701955795288086,0.4004459679126739,0.4004459679126739,1.0,1.0,-3.296429395675659,0.9887509942054749,2.307678461074829,0.24564790725708,0.8969127535820007,0.8969127535820007,0.0,267.2633361816406,271.0,45391.59765625,0.0,3544.672607421875,1.0,280.30126953125,283.2603759765625,291.34844970703125,294.19207763671875,293.1499938964844,293.1499938964844,280.3500061035156,36157.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948581457138062,1.0,0.0,0.0,3.64518666267395,3.64521074295044,8.866104508342687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3984375,0.0,1528.9989013671875,1895.4371337890625,0.0,4256.47802734375,0.904344916343689,1.0,0.0,3.0,1.0,0.0
12153360,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7578405141830444,0.3879173099994659,0.3551693856716156,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8621264100074768,0.5795588493347168,0.5539228320121765,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8971205353736877,0.6547080874443054,0.460063487291336,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7309815883636475,0.3451228439807892,0.3336409330368042,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6346799731254578,0.2240960448980331,1.0421700477600098,284.8892517089844,284.95001220703125,299.28961181640625,288.3686828613281,297.8687438964844,296.261474609375,284.890380859375,1.0,0.6708322763442993,0.4001552760601043,0.4001552760601043,1.0,1.0,-3.296262502670288,0.9878787398338318,2.3083837032318115,0.2447319328784942,0.8969692587852478,0.8969692587852478,0.0,268.4947204589844,274.0,45242.6875,0.0,3551.22607421875,1.0,280.34228515625,283.3070068359375,291.3327941894531,294.1933898925781,293.1499938964844,293.1499938964844,280.6499938964844,36104.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903402328491212,1.0,0.0,0.0,3.643797397613525,3.643821477890015,8.859347531142703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.107421875,0.0,1527.0609130859375,1895.4371337890625,0.0,4217.9365234375,0.9039720892906188,1.0,0.0,3.0,1.0,0.0
12153420,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.756964385509491,0.3882524967193603,0.3553059995174408,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8608204126358032,0.5793911814689636,0.5535553693771362,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8983017802238464,0.660106897354126,0.4636441767215729,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7304829955101013,0.3458896577358246,0.3342117667198181,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6341742277145386,0.2245487421751022,1.0436217784881592,285.0740966796875,284.95001220703125,299.269775390625,288.3584289550781,297.8719787597656,296.2756652832031,285.0755310058594,1.0,0.6725915670394897,0.3995739221572876,0.3995739221572876,1.0,1.0,-3.30271315574646,0.988502323627472,2.314210891723633,0.2438180446624755,0.9001566767692566,0.9001566767692566,0.0,270.3254089355469,277.0,44169.078125,0.0,3576.576171875,1.0,280.6417236328125,283.5335388183594,291.3038635253906,294.0771789550781,293.1499938964844,293.1499938964844,280.95001220703125,35910.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976145088672638,1.0,0.0,0.0,3.646491765975952,3.6465156078338623,8.872453918229439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.22509765625,0.0,1528.603271484375,1895.4371337890625,0.0,4095.12548828125,0.9044485688209534,1.0,0.0,3.0,1.0,0.0
12153480,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.756964385509491,0.3882524967193603,0.3553059995174408,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8608204126358032,0.5793911814689636,0.5535553693771362,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8983017802238464,0.660106897354126,0.4636441767215729,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7304829955101013,0.3458896577358246,0.3342117667198181,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.6341742277145386,0.2245487421751022,1.0436217784881592,285.0740966796875,284.95001220703125,299.269775390625,288.3584289550781,297.8719787597656,296.2756652832031,285.0755310058594,1.0,0.6725915670394897,0.3995739221572876,0.3995739221572876,1.0,1.0,-3.30271315574646,0.988502323627472,2.314210891723633,0.2438180446624755,0.9001566767692566,0.9001566767692566,0.0,270.3254089355469,277.0,44169.078125,0.0,3576.576171875,1.0,280.6417236328125,283.5335388183594,291.3038635253906,294.0771789550781,293.1499938964844,293.1499938964844,280.95001220703125,35910.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976145088672638,1.0,0.0,0.0,3.646491765975952,3.6465156078338623,8.872453918229439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.22509765625,0.0,1528.603271484375,1895.4371337890625,0.0,4095.12548828125,0.9044485688209534,1.0,0.0,3.0,1.0,0.0
12153540,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.7568172216415405,0.3892030119895935,0.3560737371444702,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.8602601289749146,0.5799757242202759,0.5539873838424683,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.900193989276886,0.666208028793335,0.4677783548831939,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.7306813597679138,0.3472781181335449,0.3354290425777435,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.634425163269043,0.2255710661411285,1.047816514968872,285.27032470703125,284.95001220703125,299.25,288.3490905761719,297.879150390625,296.2951965332031,285.2718505859375,1.0,0.6750281453132629,0.3989925384521484,0.3989925384521484,1.0,1.0,-3.315629482269287,0.991359531879425,2.324270009994507,0.2437381744384765,0.9060491323471068,0.9060491323471068,0.0,271.98370361328125,280.0,43327.2578125,0.0,3616.214599609375,1.0,280.9417419433594,283.7694091796875,291.3013916015625,294.0140075683594,293.1499938964844,293.1499938964844,280.6499938964844,35671.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963767409324646,1.0,0.0,0.0,3.658059120178223,3.658083200454712,8.928833494792343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.55615234375,0.0,1539.6900634765625,1895.4371337890625,0.0,3986.096923828125,0.9068756699562072,1.0,0.0,3.0,1.0,0.0
12153600,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701416015625,0.7568172216415405,0.3892030119895935,0.3560737371444702,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.8602601289749146,0.5799757242202759,0.5539873838424683,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.900193989276886,0.666208028793335,0.4677783548831939,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.7306813597679138,0.3472781181335449,0.3354290425777435,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.634425163269043,0.2255710661411285,1.047816514968872,285.27032470703125,284.95001220703125,299.25,288.3490905761719,297.879150390625,296.2951965332031,285.2718505859375,1.0,0.6750281453132629,0.3989925384521484,0.3989925384521484,1.0,1.0,-3.315629482269287,0.991359531879425,2.324270009994507,0.2437381744384765,0.9060491323471068,0.9060491323471068,0.0,271.98370361328125,280.0,43327.2578125,0.0,3616.214599609375,1.0,280.9417419433594,283.7694091796875,291.3013916015625,294.0140075683594,293.1499938964844,293.1499938964844,280.6499938964844,35671.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963767409324646,1.0,0.0,0.0,3.658059120178223,3.658083200454712,8.928833494792343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.55615234375,0.0,1539.6900634765625,1895.4371337890625,0.0,3986.096923828125,0.9068756699562072,1.0,0.0,3.0,1.0,0.0
12153660,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7554084062576294,0.3886218667030334,0.3561406433582306,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.8584845662117004,0.5790870785713196,0.5537818074226379,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9005314111709595,0.6701885461807251,0.4710638523101806,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.7299355268478394,0.3477364182472229,0.3363001942634582,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.6339206695556641,0.2260076850652694,1.0513644218444824,285.10272216796875,284.95001220703125,299.2312927246094,288.3406677246094,297.8720703125,296.2945556640625,285.1013488769531,1.0,0.6775159239768982,0.3982376754283905,0.3982376754283905,1.0,1.0,-3.3247430324554443,0.9923992156982422,2.332343816757202,0.2429336756467819,0.9066175818443298,0.9066175818443298,0.0,274.7721252441406,280.0,44403.8828125,0.0,3653.512939453125,1.0,280.658935546875,283.5563049316406,291.3886413574219,294.2401733398437,293.1499938964844,293.1499938964844,280.6499938964844,35764.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773635864257812,1.0,0.0,0.0,3.6671648025512695,3.667188882827759,8.973340754891979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.07958984375,0.0,1550.5789794921875,1895.4371337890625,0.0,4105.7646484375,0.9089484214782716,1.0,0.0,3.0,1.0,0.0
12153720,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7552936673164368,0.3885737657546997,0.3561066091060638,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8583546280860901,0.5790221095085144,0.5537323355674744,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.9004836082458496,0.6703279614448547,0.4711662828922272,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7298583984375,0.3477348387241363,0.3363099098205566,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.6338577270507812,0.2260092347860336,1.0514233112335205,285.1012878417969,284.95001220703125,299.23052978515625,288.3403015136719,297.8715515136719,296.2942199707031,285.1001281738281,1.0,0.6776065826416016,0.3982062339782715,0.3982062339782715,1.0,1.0,-3.3248486518859863,0.9923467636108398,2.3325018882751465,0.2428614795207977,0.906679391860962,0.906679391860962,0.0,274.9276733398437,283.0,44408.74609375,0.0,3654.64599609375,1.0,280.65771484375,283.5546875,291.3874816894531,294.2381591796875,293.1499938964844,293.1499938964844,280.3500061035156,35766.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776624441146852,1.0,0.0,0.0,3.66748309135437,3.6675071716308594,8.974898264568765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.12548828125,0.0,1550.9488525390625,1895.4371337890625,0.0,4108.37109375,0.9090219140052797,1.0,0.0,3.0,1.0,0.0
12153780,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7517552971839905,0.386601060628891,0.3547364771366119,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8544233441352844,0.5765417218208313,0.5518636703491211,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.898554801940918,0.6728745698928833,0.4732555747032165,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7273036241531372,0.3470573723316192,0.336071252822876,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.631664514541626,0.2255306392908096,1.051021933555603,284.9144592285156,284.95001220703125,299.21160888671875,288.3318176269531,297.8527526855469,296.2774353027344,284.9129638671875,1.0,0.6794882416725159,0.3974199295043945,0.3974199295043945,1.0,1.0,-3.322706937789917,0.989378035068512,2.3333287239074707,0.2404880076646804,0.9046565294265748,0.9046565294265748,0.0,279.2118225097656,286.0,45516.2109375,0.0,3673.8818359375,1.0,280.35809326171875,283.3256530761719,291.3926696777344,294.3329772949219,293.1499938964844,293.1499938964844,280.04998779296875,35952.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931528568267822,1.0,0.0,0.0,3.669870853424072,3.6698949337005615,8.98658811365749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.875,0.0,1555.0323486328125,1895.4371337890625,0.0,4241.962890625,0.909675359725952,1.0,0.0,3.0,1.0,0.0
12153840,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7517552971839905,0.386601060628891,0.3547364771366119,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8544233441352844,0.5765417218208313,0.5518636703491211,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.898554801940918,0.6728745698928833,0.4732555747032165,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7273036241531372,0.3470573723316192,0.336071252822876,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.631664514541626,0.2255306392908096,1.051021933555603,284.9144592285156,284.95001220703125,299.21160888671875,288.3318176269531,297.8527526855469,296.2774353027344,284.9129638671875,1.0,0.6794882416725159,0.3974199295043945,0.3974199295043945,1.0,1.0,-3.322706937789917,0.989378035068512,2.3333287239074707,0.2404880076646804,0.9046565294265748,0.9046565294265748,0.0,279.2118225097656,286.0,45516.2109375,0.0,3673.8818359375,1.0,280.35809326171875,283.3256530761719,291.3926696777344,294.3329772949219,293.1499938964844,293.1499938964844,280.04998779296875,35952.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931528568267822,1.0,0.0,0.0,3.669870853424072,3.6698949337005615,8.98658811365749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.875,0.0,1555.0323486328125,1895.4371337890625,0.0,4241.962890625,0.909675359725952,1.0,0.0,3.0,1.0,0.0
12153900,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7497992515563965,0.38538658618927,0.3538399636745453,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8522650003433228,0.5750174522399902,0.5506482124328613,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8973886966705322,0.6738707423210144,0.4741118848323822,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.7258060574531555,0.3464733362197876,0.3357069492340088,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.6303233504295349,0.2250658869743347,1.0497578382492063,284.7731018066406,284.95001220703125,299.20233154296875,288.3276672363281,297.8421325683594,296.2673645019531,284.7657470703125,1.0,0.6801649928092957,0.3970267474651336,0.3970267474651336,1.0,1.0,-3.319242000579834,0.9870677590370178,2.332174062728882,0.2389789223670959,0.9021005034446716,0.9021005034446716,0.0,281.3895874023437,286.0,46464.5703125,0.0,3678.013427734375,1.0,280.10076904296875,283.146728515625,291.4081726074219,294.4593505859375,293.1499938964844,293.1499938964844,280.04998779296875,36081.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667985200881958,3.6680092811584473,8.977355605566117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.775390625,0.0,1553.8831787109375,1895.4371337890625,0.0,4300.0,0.9093060493469238,1.0,0.0,3.0,1.0,0.0
12153960,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.7476534247398376,0.3840422928333282,0.352742463350296,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.722900390625,0.8499239683151245,0.5733324885368347,0.5491942763328552,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.8960050940513611,0.67470782995224,0.4747681617736816,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.7241190075874329,0.3457484245300293,0.3351585865020752,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.6287895441055298,0.2244674414396286,1.047747015953064,284.7230224609375,284.95001220703125,299.1931457519531,288.3236083984375,297.8309020996094,296.2561950683594,284.72149658203125,1.0,0.6806496977806091,0.3967022001743316,0.3967022001743316,1.0,1.0,-3.3138880729675293,0.9842875003814696,2.32960057258606,0.2374141216278076,0.9000442624092102,0.9000442624092102,0.0,283.63262939453125,274.0,46508.9453125,0.0,3678.0244140625,1.0,280.0579833984375,283.09539794921875,291.3890380859375,294.39013671875,293.1499938964844,293.1499938964844,279.75,36189.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663501739501953,3.6635260581970215,8.955423140832863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.80810546875,0.0,1549.6671142578125,1895.4371337890625,0.0,4300.0,0.9084078669548036,1.0,0.0,3.0,1.0,0.0
12154020,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.747080385684967,0.3811827003955841,0.3501680195331573,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.8495785593986511,0.5697194933891296,0.5458127856254578,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.8981527090072632,0.6761104464530945,0.4757439792156219,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301818847656,0.724162757396698,0.3440813720226288,0.3335807025432586,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53076171875,0.6285558342933655,0.2230555266141891,1.0413724184036257,284.5298767089844,284.95001220703125,299.1751708984375,288.3156433105469,297.80841064453125,296.2340087890625,284.5282592773437,1.0,0.6770437359809875,0.39605313539505,0.39605313539505,1.0,1.0,-3.2983436584472656,0.9770849347114564,2.321258783340454,0.2337331920862198,0.8928442597389221,0.8928442597389221,0.0,280.88702392578125,262.0,47382.07421875,0.0,3625.883056640625,1.0,279.7581787109375,282.8665466308594,291.4164733886719,294.4685363769531,293.1499938964844,293.1499938964844,280.04998779296875,36464.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469709873199454,3.646995067596436,8.874786772139487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.26416015625,0.0,1533.2735595703125,1895.4371337890625,0.0,4300.0,0.9048978090286256,1.0,0.0,3.0,1.0,0.0
12154080,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5300598144531,0.747080385684967,0.3811827003955841,0.3501680195331573,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5297546386719,0.8495785593986511,0.5697194933891296,0.5458127856254578,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.8981527090072632,0.6761104464530945,0.4757439792156219,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301818847656,0.724162757396698,0.3440813720226288,0.3335807025432586,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53076171875,0.6285558342933655,0.2230555266141891,1.0413724184036257,284.5298767089844,284.95001220703125,299.1751708984375,288.3156433105469,297.80841064453125,296.2340087890625,284.5282592773437,1.0,0.6770437359809875,0.39605313539505,0.39605313539505,1.0,1.0,-3.2983436584472656,0.9770849347114564,2.321258783340454,0.2337331920862198,0.8928442597389221,0.8928442597389221,0.0,280.88702392578125,262.0,47382.07421875,0.0,3625.883056640625,1.0,279.7581787109375,282.8665466308594,291.4164733886719,294.4685363769531,293.1499938964844,293.1499938964844,280.04998779296875,36464.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469709873199454,3.646995067596436,8.874786772139487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.26416015625,0.0,1533.2735595703125,1895.4371337890625,0.0,4300.0,0.9048978090286256,1.0,0.0,3.0,1.0,0.0
12154140,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.7501397728919983,0.3800109028816223,0.3483346700668335,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.8531983494758606,0.5677632689476013,0.5431436896324158,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.9048824310302734,0.6795819401741028,0.4774476289749145,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.7273890376091003,0.3434796035289764,0.3323509395122528,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.6310307383537292,0.2223838865756988,1.0356664657592771,284.68914794921875,284.95001220703125,299.1576232910156,288.3079528808594,297.8010559082031,296.2327880859375,284.6902160644531,1.0,0.6715111136436462,0.395404040813446,0.395404040813446,1.0,1.0,-3.2866225242614746,0.9712257981300354,2.315396785736084,0.2302561998367309,0.8906673192977905,0.8906673192977905,0.0,272.9211120605469,250.0,46095.3671875,0.0,3553.79931640625,1.0,280.0420837402344,283.0727233886719,291.3023986816406,294.2244873046875,293.1499938964844,293.1499938964844,280.3500061035156,36392.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99879652261734,1.0,0.0,0.0,3.631600856781006,3.631624698638916,8.800138289188908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.3037109375,0.0,1515.7186279296875,1895.4371337890625,0.0,4289.84716796875,0.90144544839859,1.0,0.0,3.0,1.0,0.0
12154200,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.7501397728919983,0.3800109028816223,0.3483346700668335,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.8531983494758606,0.5677632689476013,0.5431436896324158,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.9048824310302734,0.6795819401741028,0.4774476289749145,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.7273890376091003,0.3434796035289764,0.3323509395122528,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.6310307383537292,0.2223838865756988,1.0356664657592771,284.68914794921875,284.95001220703125,299.1576232910156,288.3079528808594,297.8010559082031,296.2327880859375,284.6902160644531,1.0,0.6715111136436462,0.395404040813446,0.395404040813446,1.0,1.0,-3.2866225242614746,0.9712257981300354,2.315396785736084,0.2302561998367309,0.8906673192977905,0.8906673192977905,0.0,272.9211120605469,250.0,46095.3671875,0.0,3553.79931640625,1.0,280.0420837402344,283.0727233886719,291.3023986816406,294.2244873046875,293.1499938964844,293.1499938964844,280.3500061035156,36392.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99879652261734,1.0,0.0,0.0,3.631600856781006,3.631624698638916,8.800138289188908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.3037109375,0.0,1515.7186279296875,1895.4371337890625,0.0,4289.84716796875,0.90144544839859,1.0,0.0,3.0,1.0,0.0
12154260,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7567335367202759,0.3802565336227417,0.3478896915912628,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8605802059173584,0.5673847198486328,0.5420491695404053,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.91652911901474,0.6846798062324524,0.4804267883300781,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7336924076080322,0.3440797030925751,0.3322329223155975,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6363749504089355,0.222727358341217,1.0340871810913086,284.8741760253906,284.95001220703125,299.14044189453125,288.3005065917969,297.8060607910156,296.2477722167969,284.8756103515625,1.0,0.6656961441040039,0.3950976133346557,0.3950976133346557,1.0,1.0,-3.286302089691162,0.9702335596084596,2.316068410873413,0.2291457653045654,0.8911886215209961,0.8911886215209961,0.0,261.7392883300781,238.0,44928.8125,0.0,3490.35546875,1.0,280.341552734375,283.3018798828125,291.2550354003906,294.08062744140625,293.1499938964844,293.1499938964844,280.6499938964844,36207.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862178564071656,1.0,0.0,0.0,3.623213052749634,3.623236894607544,8.759534466662444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.89599609375,0.0,1505.1131591796875,1895.4371337890625,0.0,4182.53271484375,0.8994523286819458,1.0,0.0,3.0,1.0,0.0
12154320,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7567335367202759,0.3802565336227417,0.3478896915912628,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8605802059173584,0.5673847198486328,0.5420491695404053,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.91652911901474,0.6846798062324524,0.4804267883300781,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7336924076080322,0.3440797030925751,0.3322329223155975,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6363749504089355,0.222727358341217,1.0340871810913086,284.8741760253906,284.95001220703125,299.14044189453125,288.3005065917969,297.8060607910156,296.2477722167969,284.8756103515625,1.0,0.6656961441040039,0.3950976133346557,0.3950976133346557,1.0,1.0,-3.286302089691162,0.9702335596084596,2.316068410873413,0.2291457653045654,0.8911886215209961,0.8911886215209961,0.0,261.7392883300781,238.0,44928.8125,0.0,3490.35546875,1.0,280.341552734375,283.3018798828125,291.2550354003906,294.08062744140625,293.1499938964844,293.1499938964844,280.6499938964844,36207.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862178564071656,1.0,0.0,0.0,3.623213052749634,3.623236894607544,8.759534466662444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.89599609375,0.0,1505.1131591796875,1895.4371337890625,0.0,4182.53271484375,0.8994523286819458,1.0,0.0,3.0,1.0,0.0
12154380,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7654320001602173,0.3811513781547546,0.3480943143367767,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8702533841133118,0.5677933096885681,0.5417776107788086,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9313784241676332,0.6905013918876648,0.4839702546596527,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7418940663337708,0.3453594446182251,0.3328006267547607,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6436396241188049,0.2237233966588974,1.035535216331482,285.06298828125,284.95001220703125,299.1236267089844,288.2933044433594,297.8155517578125,296.2687072753906,285.06451416015625,1.0,0.6600921154022217,0.3947911858558655,0.3947911858558655,1.0,1.0,-3.292900323867798,0.9716537594795228,2.321246385574341,0.2289470881223678,0.8942574858665466,0.8942574858665466,0.0,249.4151306152344,226.0,43871.63671875,0.0,3436.30419921875,1.0,280.6415100097656,283.53179931640625,291.2432861328125,293.9942321777344,293.1499938964844,293.1499938964844,280.95001220703125,35970.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733490943908693,1.0,0.0,0.0,3.623634576797485,3.623658180236816,8.761572871662793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.94287109375,0.0,1503.8170166015625,1895.4371337890625,0.0,4070.64697265625,0.8993847370147705,1.0,0.0,3.0,1.0,0.0
12154440,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7654320001602173,0.3811513781547546,0.3480943143367767,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8702533841133118,0.5677933096885681,0.5417776107788086,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9313784241676332,0.6905013918876648,0.4839702546596527,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7418940663337708,0.3453594446182251,0.3328006267547607,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6436396241188049,0.2237233966588974,1.035535216331482,285.06298828125,284.95001220703125,299.1236267089844,288.2933044433594,297.8155517578125,296.2687072753906,285.06451416015625,1.0,0.6600921154022217,0.3947911858558655,0.3947911858558655,1.0,1.0,-3.292900323867798,0.9716537594795228,2.321246385574341,0.2289470881223678,0.8942574858665466,0.8942574858665466,0.0,249.4151306152344,226.0,43871.63671875,0.0,3436.30419921875,1.0,280.6415100097656,283.53179931640625,291.2432861328125,293.9942321777344,293.1499938964844,293.1499938964844,280.95001220703125,35970.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733490943908693,1.0,0.0,0.0,3.623634576797485,3.623658180236816,8.761572871662793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.94287109375,0.0,1503.8170166015625,1895.4371337890625,0.0,4070.64697265625,0.8993847370147705,1.0,0.0,3.0,1.0,0.0
12154500,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.7703124284744263,0.3817464113235473,0.3482982218265533,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8756755590438843,0.5681780576705933,0.541785717010498,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.93941330909729,0.6935857534408569,0.4858229458332062,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.7465109825134277,0.3461595475673675,0.3332253694534302,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.6478128433227539,0.2243826240301132,1.0369747877120972,285.2080383300781,284.95001220703125,299.1153259277344,288.289794921875,297.8209533691406,296.2799377441406,285.2158203125,1.0,0.6573997735977173,0.3946379721164703,0.3946379721164703,1.0,1.0,-3.2976224422454834,0.9728519916534424,2.324770450592041,0.2290267497301101,0.897385835647583,0.897385835647583,0.0,243.1583709716797,226.0,43045.50390625,0.0,3411.904052734375,1.0,280.89801025390625,283.71490478515625,291.21844482421875,293.864990234375,293.1499938964844,293.1499938964844,280.95001220703125,35823.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651471972465516,1.0,0.0,0.0,3.627390384674072,3.6274142265319824,8.779745144238404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.31005859375,0.0,1506.849853515625,1895.4371337890625,0.0,3998.33349609375,0.900157630443573,1.0,0.0,3.0,1.0,0.0
12154560,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.7757604718208313,0.3824666440486908,0.348684698343277,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.8816925883293152,0.5687083601951599,0.5420010685920715,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.9479507207870485,0.6968139410018921,0.4878580570220947,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.751653790473938,0.3470814228057861,0.3338030874729156,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.6525024175643921,0.2251568436622619,1.0390297174453735,285.25994873046875,284.95001220703125,299.10711669921875,288.2863464355469,297.826904296875,296.2922668457031,285.2615051269531,1.0,0.6548259258270264,0.3943075239658355,0.3943075239658355,1.0,1.0,-3.303956985473633,0.9741348624229432,2.329822063446045,0.2288262993097305,0.9000171422958374,0.9000171422958374,0.0,236.75567626953125,214.0,43028.90234375,0.0,3390.2783203125,1.0,280.9415283203125,283.7682189941406,291.2431335449219,293.9366760253906,293.1499938964844,293.1499938964844,281.25,35704.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961969554424286,1.0,0.0,0.0,3.6339669227600098,3.63399076461792,8.811609291115019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.44384765625,0.0,1513.201171875,1895.4371337890625,0.0,3970.123046875,0.9015100002288818,1.0,0.0,3.0,1.0,0.0
12154620,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.7876488566398621,0.3841039836406708,0.3495774865150451,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.8948109745979309,0.5700098276138306,0.542605459690094,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.9651334881782532,0.7035142779350281,0.4920260906219482,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.7630290985107422,0.3491319715976715,0.3351314067840576,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.6629761457443237,0.226908192038536,1.0440317392349243,285.4571533203125,284.95001220703125,299.09088134765625,288.2796325683594,297.8388671875,296.31689453125,285.4586181640625,1.0,0.6499194502830505,0.3936466574668884,0.3936466574668884,1.0,1.0,-3.3183786869049072,0.977225124835968,2.341153621673584,0.2285695970058441,0.9084187746047974,0.9084187746047974,0.0,224.0326538085937,202.0,42268.11328125,0.0,3351.1923828125,1.0,281.24169921875,284.0030822753906,291.2448425292969,293.890380859375,293.1499938964844,293.1499938964844,280.95001220703125,35433.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523683786392212,1.0,0.0,0.0,3.65443754196167,3.65446138381958,8.911162581171084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.1826171875,0.0,1533.866455078125,1895.4371337890625,0.0,3884.2734375,0.90590238571167,1.0,0.0,3.0,1.0,0.0
12154680,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.7876488566398621,0.3841039836406708,0.3495774865150451,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.8948109745979309,0.5700098276138306,0.542605459690094,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.9651334881782532,0.7035142779350281,0.4920260906219482,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.7630290985107422,0.3491319715976715,0.3351314067840576,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.6629761457443237,0.226908192038536,1.0440317392349243,285.4571533203125,284.95001220703125,299.09088134765625,288.2796325683594,297.8388671875,296.31689453125,285.4586181640625,1.0,0.6499194502830505,0.3936466574668884,0.3936466574668884,1.0,1.0,-3.3183786869049072,0.977225124835968,2.341153621673584,0.2285695970058441,0.9084187746047974,0.9084187746047974,0.0,224.0326538085937,202.0,42268.11328125,0.0,3351.1923828125,1.0,281.24169921875,284.0030822753906,291.2448425292969,293.890380859375,293.1499938964844,293.1499938964844,280.95001220703125,35433.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523683786392212,1.0,0.0,0.0,3.65443754196167,3.65446138381958,8.911162581171084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.1826171875,0.0,1533.866455078125,1895.4371337890625,0.0,3884.2734375,0.90590238571167,1.0,0.0,3.0,1.0,0.0
12154740,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7987568974494934,0.384048581123352,0.3496001362800598,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.907399833202362,0.5696292519569397,0.5423382520675659,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.9797664284706116,0.7079663276672363,0.4952653646469116,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.7741504311561584,0.350097507238388,0.3359507620334625,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.6732953190803528,0.227927103638649,1.047673583030701,285.2838439941406,284.95001220703125,299.07489013671875,288.27313232421875,297.8336486816406,296.3174133300781,285.282470703125,1.0,0.6448900699615479,0.3929857611656189,0.3929857611656189,1.0,1.0,-3.327361583709717,0.9784194827079772,2.3489420413970947,0.2278633564710617,0.9114637970924376,0.9114637970924376,0.0,212.5175323486328,190.0,43350.34765625,0.0,3306.244140625,1.0,280.9577331542969,283.7818298339844,291.3300170898437,294.1158752441406,293.1499938964844,293.1499938964844,280.6499938964844,35515.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682977795600892,1.0,0.0,0.0,3.673218250274658,3.673242568969727,9.002990282169776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.630859375,0.0,1555.5030517578125,1895.4371337890625,0.0,4026.198486328125,0.9101343750953674,1.0,0.0,3.0,1.0,0.0
12154800,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.7987568974494934,0.384048581123352,0.3496001362800598,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.907399833202362,0.5696292519569397,0.5423382520675659,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.9797664284706116,0.7079663276672363,0.4952653646469116,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841186523437,0.7741504311561584,0.350097507238388,0.3359507620334625,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.6732953190803528,0.227927103638649,1.047673583030701,285.2838439941406,284.95001220703125,299.07489013671875,288.27313232421875,297.8336486816406,296.3174133300781,285.282470703125,1.0,0.6448900699615479,0.3929857611656189,0.3929857611656189,1.0,1.0,-3.327361583709717,0.9784194827079772,2.3489420413970947,0.2278633564710617,0.9114637970924376,0.9114637970924376,0.0,212.5175323486328,190.0,43350.34765625,0.0,3306.244140625,1.0,280.9577331542969,283.7818298339844,291.3300170898437,294.1158752441406,293.1499938964844,293.1499938964844,280.6499938964844,35515.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682977795600892,1.0,0.0,0.0,3.673218250274658,3.673242568969727,9.002990282169776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.630859375,0.0,1555.5030517578125,1895.4371337890625,0.0,4026.198486328125,0.9101343750953674,1.0,0.0,3.0,1.0,0.0
12154860,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8078073859214783,0.3825431168079376,0.348127543926239,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.918920397758484,0.5676191449165344,0.5403640866279602,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9910563826560974,0.710641086101532,0.4970490336418152,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7836940288543701,0.3498196899890899,0.3355408012866974,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.682033121585846,0.2279233485460281,1.0468010902404783,285.0857238769531,284.95001220703125,299.0591125488281,288.2668762207031,297.8159484863281,296.3007507324219,285.0839233398437,1.0,0.6389238238334656,0.3921971321105957,0.3921971321105957,1.0,1.0,-3.3238306045532227,0.9749710559844972,2.3488595485687256,0.2252320796251297,0.9116244316101074,0.9116244316101074,0.0,202.2992401123047,178.0,44362.52734375,0.0,3240.29541015625,1.0,280.6579895019531,283.5390319824219,291.3308410644531,294.20037841796875,293.1499938964844,293.1499938964844,280.3500061035156,35701.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984463095664978,1.0,0.0,0.0,3.684939384460449,3.6849637031555176,9.060538559424458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.07177734375,0.0,1570.134521484375,1895.4371337890625,0.0,4167.39599609375,0.9128782153129578,1.0,0.0,3.0,1.0,0.0
12154920,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8078073859214783,0.3825431168079376,0.348127543926239,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.918920397758484,0.5676191449165344,0.5403640866279602,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9910563826560974,0.710641086101532,0.4970490336418152,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.7836940288543701,0.3498196899890899,0.3355408012866974,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.682033121585846,0.2279233485460281,1.0468010902404783,285.0857238769531,284.95001220703125,299.0591125488281,288.2668762207031,297.8159484863281,296.3007507324219,285.0839233398437,1.0,0.6389238238334656,0.3921971321105957,0.3921971321105957,1.0,1.0,-3.3238306045532227,0.9749710559844972,2.3488595485687256,0.2252320796251297,0.9116244316101074,0.9116244316101074,0.0,202.2992401123047,178.0,44362.52734375,0.0,3240.29541015625,1.0,280.6579895019531,283.5390319824219,291.3308410644531,294.20037841796875,293.1499938964844,293.1499938964844,280.3500061035156,35701.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984463095664978,1.0,0.0,0.0,3.684939384460449,3.6849637031555176,9.060538559424458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.07177734375,0.0,1570.134521484375,1895.4371337890625,0.0,4167.39599609375,0.9128782153129578,1.0,0.0,3.0,1.0,0.0
