time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154980,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8159051537513733,0.3804391622543335,0.3460163176059723,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9302567839622498,0.5648621916770935,0.5375677347183228,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.7126398086547852,0.4964467585086822,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7927227020263672,0.3488829135894775,0.3344307541847229,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.690092146396637,0.2272915095090866,1.0428779125213623,284.889404296875,284.95001220703125,299.0434875488281,288.2608337402344,297.794921875,296.2796325683594,284.8874206542969,1.0,0.6319178938865662,0.3914085328578949,0.3914085328578949,1.0,1.0,-3.310915946960449,0.9682945609092712,2.342621326446533,0.221619114279747,0.909198522567749,0.909198522567749,0.0,192.52247619628903,166.0,45368.1328125,0.0,3156.4423828125,1.0,280.3579406738281,283.3018798828125,291.3125305175781,294.24884033203125,293.1499938964844,293.1499938964844,280.04998779296875,35931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973973035812378,1.0,0.0,0.0,3.688163995742798,3.688188314437866,9.076401852325944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.8173828125,0.0,1575.5267333984375,1895.4371337890625,0.0,4278.0166015625,0.9137519598007202,1.0,0.0,3.0,1.0,0.0
12155040,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8159051537513733,0.3804391622543335,0.3460163176059723,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9302567839622498,0.5648621916770935,0.5375677347183228,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.7126398086547852,0.4964467585086822,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7927227020263672,0.3488829135894775,0.3344307541847229,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.690092146396637,0.2272915095090866,1.0428779125213623,284.889404296875,284.95001220703125,299.0434875488281,288.2608337402344,297.794921875,296.2796325683594,284.8874206542969,1.0,0.6319178938865662,0.3914085328578949,0.3914085328578949,1.0,1.0,-3.310915946960449,0.9682945609092712,2.342621326446533,0.221619114279747,0.909198522567749,0.909198522567749,0.0,192.52247619628903,166.0,45368.1328125,0.0,3156.4423828125,1.0,280.3579406738281,283.3018798828125,291.3125305175781,294.24884033203125,293.1499938964844,293.1499938964844,280.04998779296875,35931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973973035812378,1.0,0.0,0.0,3.688163995742798,3.688188314437866,9.076401852325944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.8173828125,0.0,1575.5267333984375,1895.4371337890625,0.0,4278.0166015625,0.9137519598007202,1.0,0.0,3.0,1.0,0.0
12155100,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.8188531994819641,0.3792343735694885,0.3448987901210785,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.9345464110374452,0.5632948279380798,0.5360653400421143,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.9990000128746032,0.7142317891120911,0.4895898699760437,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.7961762547492981,0.3482424020767212,0.3337699472904205,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.6931067109107971,0.2268065065145492,1.0403717756271362,284.73944091796875,284.95001220703125,299.0357360839844,288.2579040527344,297.7861328125,296.2718200683594,284.73126220703125,1.0,0.6276977062225342,0.3910142183303833,0.3910142183303833,1.0,1.0,-3.2959721088409424,0.962063729763031,2.3339083194732666,0.2187075614929199,0.9063332676887512,0.9063332676887512,0.0,188.3816680908203,166.0,46209.53515625,0.0,3100.021240234375,1.0,280.10028076171875,283.115478515625,291.3326721191406,294.3685302734375,293.1499938964844,293.1499938964844,280.04998779296875,36078.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686225414276123,3.6862499713897705,9.0668635266411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.08544921875,0.0,1574.4393310546875,1895.4371337890625,0.0,4300.0,0.9133821129798888,1.0,0.0,3.0,1.0,0.0
12155160,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.8218231797218323,0.3779279291629791,0.3435976505279541,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.9389278888702391,0.5615975856781006,0.534349799156189,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.9990000128746032,0.716499924659729,0.4821391701698303,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.79969722032547,0.347489595413208,0.3329451978206634,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.6961495876312256,0.2262271493673324,1.0372313261032104,284.6810913085937,284.95001220703125,299.02801513671875,288.2550048828125,297.77978515625,296.2669677734375,284.6788330078125,1.0,0.6230744123458862,0.3908807933330536,0.3908807933330536,1.0,1.0,-3.2786240577697754,0.955706000328064,2.322917938232422,0.2161813676357269,0.9039133787155152,0.9039133787155152,0.0,184.08184814453125,154.0,46141.74609375,0.0,3038.221435546875,1.0,280.0579833984375,283.05767822265625,291.3171691894531,294.297607421875,293.1499938964844,293.1499938964844,279.75,36204.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6813595294952393,3.681384086608887,9.042942679116096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.189453125,0.0,1569.88232421875,1895.4371337890625,0.0,4300.0,0.912409007549286,1.0,0.0,3.0,1.0,0.0
12155220,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722900390625,0.8288164734840393,0.3752085864543915,0.3409232497215271,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47186279296875,0.9490222930908204,0.5580219626426697,0.5307678580284119,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47174072265625,0.9990000128746032,0.7224627137184143,0.4655294716358185,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.472412109375,0.8078096508979797,0.3458106219768524,0.3311263024806976,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.7031745910644531,0.2249483913183212,1.030276656150818,284.4720153808594,284.95001220703125,299.0126037597656,288.2493896484375,297.77197265625,296.2642822265625,284.4697570800781,1.0,0.612934410572052,0.3906139433383941,0.3906139433383941,1.0,1.0,-3.2405827045440674,0.9419342279434204,2.2986483573913574,0.2107991576194763,0.8958300352096558,0.8958300352096558,0.0,174.73330688476562,142.0,46807.69921875,0.0,2905.24609375,1.0,279.758056640625,282.8158569335937,291.3420104980469,294.3631591796875,293.1499938964844,293.1499938964844,280.04998779296875,36511.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663185834884644,3.663209915161133,8.953878136708227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0517578125,0.0,1551.727294921875,1895.4371337890625,0.0,4300.0,0.9085503220558168,1.0,0.0,3.0,1.0,0.0
12155280,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722900390625,0.8288164734840393,0.3752085864543915,0.3409232497215271,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.47186279296875,0.9490222930908204,0.5580219626426697,0.5307678580284119,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47174072265625,0.9990000128746032,0.7224627137184143,0.4655294716358185,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.472412109375,0.8078096508979797,0.3458106219768524,0.3311263024806976,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.7031745910644531,0.2249483913183212,1.030276656150818,284.4720153808594,284.95001220703125,299.0126037597656,288.2493896484375,297.77197265625,296.2642822265625,284.4697570800781,1.0,0.612934410572052,0.3906139433383941,0.3906139433383941,1.0,1.0,-3.2405827045440674,0.9419342279434204,2.2986483573913574,0.2107991576194763,0.8958300352096558,0.8958300352096558,0.0,174.73330688476562,142.0,46807.69921875,0.0,2905.24609375,1.0,279.758056640625,282.8158569335937,291.3420104980469,294.3631591796875,293.1499938964844,293.1499938964844,280.04998779296875,36511.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663185834884644,3.663209915161133,8.953878136708227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.0517578125,0.0,1551.727294921875,1895.4371337890625,0.0,4300.0,0.9085503220558168,1.0,0.0,3.0,1.0,0.0
12155340,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.8390322327613831,0.3741584718227386,0.3391552567481994,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.9624720215797424,0.5560865998268127,0.5280727744102478,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.9990000128746032,0.732256293296814,0.4452874064445495,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61822509765625,0.8184542059898376,0.3451779782772064,0.3298187553882599,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.7128502726554871,0.2244642078876495,1.0250824689865112,284.61834716796875,284.95001220703125,298.9972839355469,288.24395751953125,297.78448486328125,296.2900085449219,284.6187438964844,1.0,0.6020803451538086,0.3903470635414123,0.3903470635414123,1.0,1.0,-3.203051805496216,0.9283347129821776,2.274717092514038,0.205327421426773,0.8926276564598083,0.8926276564598083,0.0,164.09600830078125,160.0,45314.90234375,0.0,2769.118896484375,1.0,280.0422058105469,283.0113830566406,291.2252502441406,294.10302734375,293.1499938964844,293.1499938964844,280.3500061035156,36470.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965201616287231,1.0,0.0,0.0,3.645008087158203,3.645031929016113,8.865235372468305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.1748046875,0.0,1531.138671875,1895.4371337890625,0.0,4270.58642578125,0.904490888118744,1.0,0.0,3.0,1.0,0.0
12155400,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.8390322327613831,0.3741584718227386,0.3391552567481994,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6183776855469,0.9624720215797424,0.5560865998268127,0.5280727744102478,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.9990000128746032,0.732256293296814,0.4452874064445495,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61822509765625,0.8184542059898376,0.3451779782772064,0.3298187553882599,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61798095703125,0.7128502726554871,0.2244642078876495,1.0250824689865112,284.61834716796875,284.95001220703125,298.9972839355469,288.24395751953125,297.78448486328125,296.2900085449219,284.6187438964844,1.0,0.6020803451538086,0.3903470635414123,0.3903470635414123,1.0,1.0,-3.203051805496216,0.9283347129821776,2.274717092514038,0.205327421426773,0.8926276564598083,0.8926276564598083,0.0,164.09600830078125,160.0,45314.90234375,0.0,2769.118896484375,1.0,280.0422058105469,283.0113830566406,291.2252502441406,294.10302734375,293.1499938964844,293.1499938964844,280.3500061035156,36470.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965201616287231,1.0,0.0,0.0,3.645008087158203,3.645031929016113,8.865235372468305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.1748046875,0.0,1531.138671875,1895.4371337890625,0.0,4270.58642578125,0.904490888118744,1.0,0.0,3.0,1.0,0.0
12155460,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.8413864374160767,0.3745180964469909,0.3391648232936859,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9649510979652404,0.5557541251182556,0.5273804068565369,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9990000128746032,0.7433545589447021,0.4413585066795349,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8209128975868225,0.3457601964473724,0.3300482928752899,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.7152313590049744,0.2250748127698898,1.026379942893982,284.8057556152344,284.95001220703125,298.98199462890625,288.2387084960937,297.8097839355469,296.3314819335937,284.8076171875,1.0,0.6013768315315247,0.3906474411487579,0.3906474411487579,1.0,1.0,-3.199290990829468,0.9278720021247864,2.271419048309326,0.2049436718225479,0.8922245502471924,0.8922245502471924,0.0,162.18943786621094,178.0,44164.69140625,0.0,2751.0869140625,1.0,280.3416748046875,283.24322509765625,291.18243408203125,293.9579467773437,293.1499938964844,293.1499938964844,280.6499938964844,36301.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816442728042604,1.0,0.0,0.0,3.633043050765991,3.633066892623901,8.807129461274599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.3388671875,0.0,1516.62939453125,1895.4371337890625,0.0,4143.0,0.9017142653465272,1.0,0.0,3.0,1.0,0.0
12155520,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.8413864374160767,0.3745180964469909,0.3391648232936859,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9649510979652404,0.5557541251182556,0.5273804068565369,297.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9990000128746032,0.7433545589447021,0.4413585066795349,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8209128975868225,0.3457601964473724,0.3300482928752899,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.7152313590049744,0.2250748127698898,1.026379942893982,284.8057556152344,284.95001220703125,298.98199462890625,288.2387084960937,297.8097839355469,296.3314819335937,284.8076171875,1.0,0.6013768315315247,0.3906474411487579,0.3906474411487579,1.0,1.0,-3.199290990829468,0.9278720021247864,2.271419048309326,0.2049436718225479,0.8922245502471924,0.8922245502471924,0.0,162.18943786621094,178.0,44164.69140625,0.0,2751.0869140625,1.0,280.3416748046875,283.24322509765625,291.18243408203125,293.9579467773437,293.1499938964844,293.1499938964844,280.6499938964844,36301.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816442728042604,1.0,0.0,0.0,3.633043050765991,3.633066892623901,8.807129461274599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.3388671875,0.0,1516.62939453125,1895.4371337890625,0.0,4143.0,0.9017142653465272,1.0,0.0,3.0,1.0,0.0
12155580,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8368630409240723,0.3754682242870331,0.3400519490242004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9586710929870604,0.5562267303466797,0.5278158187866211,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.7518381476402283,0.4501628875732422,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8167608976364136,0.3470255136489868,0.3312511444091797,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.71185702085495,0.2262947857379913,1.0319979190826416,285.0098571777344,284.95001220703125,298.9666748046875,288.2336730957031,297.82598876953125,296.3592529296875,285.0121154785156,1.0,0.6070122122764587,0.3909478187561035,0.3909478187561035,1.0,1.0,-3.2196474075317383,0.9357182383537292,2.2839291095733643,0.2078614979982376,0.894679844379425,0.894679844379425,0.0,166.87266540527344,196.0,43268.0625,0.0,2818.417724609375,1.0,280.6415710449219,283.4860534667969,291.1799011230469,293.887451171875,293.1499938964844,293.1499938964844,280.95001220703125,36057.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679540991783142,1.0,0.0,0.0,3.630152702331543,3.630176544189453,8.793122105998918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.12646484375,0.0,1511.6253662109375,1895.4371337890625,0.0,4023.164306640625,0.9009045958518982,1.0,0.0,3.0,1.0,0.0
12155640,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8368630409240723,0.3754682242870331,0.3400519490242004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9586710929870604,0.5562267303466797,0.5278158187866211,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.7518381476402283,0.4501628875732422,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8167608976364136,0.3470255136489868,0.3312511444091797,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.71185702085495,0.2262947857379913,1.0319979190826416,285.0098571777344,284.95001220703125,298.9666748046875,288.2336730957031,297.82598876953125,296.3592529296875,285.0121154785156,1.0,0.6070122122764587,0.3909478187561035,0.3909478187561035,1.0,1.0,-3.2196474075317383,0.9357182383537292,2.2839291095733643,0.2078614979982376,0.894679844379425,0.894679844379425,0.0,166.87266540527344,196.0,43268.0625,0.0,2818.417724609375,1.0,280.6415710449219,283.4860534667969,291.1799011230469,293.887451171875,293.1499938964844,293.1499938964844,280.95001220703125,36057.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679540991783142,1.0,0.0,0.0,3.630152702331543,3.630176544189453,8.793122105998918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.12646484375,0.0,1511.6253662109375,1895.4371337890625,0.0,4023.164306640625,0.9009045958518982,1.0,0.0,3.0,1.0,0.0
12155700,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597900390625,0.832825779914856,0.3760464191436767,0.3406291902065277,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.9530693292617798,0.5566242933273315,0.5282368659973145,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.9990000128746032,0.7550848126411438,0.4579647481441498,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8129160404205322,0.3478069007396698,0.332055002450943,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.7085369825363159,0.2270159721374511,1.0356597900390625,285.1609802246094,284.95001220703125,298.958984375,288.231201171875,297.82977294921875,296.3668518066406,285.16998291015625,1.0,0.611524760723114,0.3910980224609375,0.3910980224609375,1.0,1.0,-3.235590934753418,0.9416170716285706,2.293973922729492,0.2100535482168197,0.8975536823272705,0.8975536823272705,0.0,171.0122833251953,196.0,42489.6640625,0.0,2874.30126953125,1.0,280.898193359375,283.6737670898437,291.1592712402344,293.7665710449219,293.1499938964844,293.1499938964844,280.95001220703125,35904.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959865391254425,1.0,0.0,0.0,3.632445096969605,3.632468938827514,8.804231015346886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.86669921875,0.0,1513.0146484375,1895.4371337890625,0.0,3951.3857421875,0.9013465642929076,1.0,0.0,3.0,1.0,0.0
12155760,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.8282211422920227,0.3767185807228088,0.3413903415203094,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.9464661478996276,0.5571498274803162,0.52888023853302,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.9990000128746032,0.7578027248382568,0.4672470092773437,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22265625,0.8083688020706177,0.3486997485160827,0.3330371081829071,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.7045761346817017,0.2278109490871429,1.0399311780929563,285.2230834960937,284.95001220703125,298.9512939453125,288.2287902832031,297.8309936523437,296.3717041015625,285.2254943847656,1.0,0.6168989539146423,0.3907547295093536,0.3907547295093536,1.0,1.0,-3.254751920700073,0.9473180770874025,2.307433843612671,0.2113459408283233,0.9000416398048401,0.9000416398048401,0.0,176.02987670898438,214.0,42593.3515625,0.0,2942.381591796875,1.0,280.9415588378906,283.7355651855469,291.1879272460937,293.8479309082031,293.1499938964844,293.1499938964844,281.25,35774.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570595622062684,1.0,0.0,0.0,3.637773752212525,3.6377975940704346,8.830080560073839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.08203125,0.0,1517.9256591796875,1895.4371337890625,0.0,3926.331787109375,0.902414083480835,1.0,0.0,3.0,1.0,0.0
12155820,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.8175334930419922,0.3782028257846832,0.3430512249469757,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.9307838678359984,0.5584125518798828,0.5303904414176941,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.9990000128746032,0.7618152499198914,0.4894651472568512,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.7974424958229065,0.3506736159324646,0.3352337777614593,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.695262610912323,0.2294910550117492,1.049224019050598,285.4411926269531,284.95001220703125,298.93585205078125,288.2240905761719,297.82745361328125,296.37286376953125,285.44354248046875,1.0,0.6295140981674194,0.3900681436061859,0.3900681436061859,1.0,1.0,-3.299088954925537,0.9605446457862854,2.3385443687438965,0.2144659012556076,0.9083706140518188,0.9083706140518188,0.0,188.3428649902344,217.0,42087.66015625,0.0,3106.72021484375,1.0,281.24169921875,283.9886169433594,291.1970520019531,293.8240661621094,293.1499938964844,293.1499938964844,280.95001220703125,35477.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948998212814331,1.0,0.0,0.0,3.656501054763794,3.656524896621704,8.921228982217144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.64306640625,0.0,1536.4976806640625,1895.4371337890625,0.0,3853.9326171875,0.9063991904258728,1.0,0.0,3.0,1.0,0.0
12155880,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.8175334930419922,0.3782028257846832,0.3430512249469757,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.9307838678359984,0.5584125518798828,0.5303904414176941,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.9990000128746032,0.7618152499198914,0.4894651472568512,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.7974424958229065,0.3506736159324646,0.3352337777614593,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.695262610912323,0.2294910550117492,1.049224019050598,285.4411926269531,284.95001220703125,298.93585205078125,288.2240905761719,297.82745361328125,296.37286376953125,285.44354248046875,1.0,0.6295140981674194,0.3900681436061859,0.3900681436061859,1.0,1.0,-3.299088954925537,0.9605446457862854,2.3385443687438965,0.2144659012556076,0.9083706140518188,0.9083706140518188,0.0,188.3428649902344,217.0,42087.66015625,0.0,3106.72021484375,1.0,281.24169921875,283.9886169433594,291.1970520019531,293.8240661621094,293.1499938964844,293.1499938964844,280.95001220703125,35477.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948998212814331,1.0,0.0,0.0,3.656501054763794,3.656524896621704,8.921228982217144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.64306640625,0.0,1536.4976806640625,1895.4371337890625,0.0,3853.9326171875,0.9063991904258728,1.0,0.0,3.0,1.0,0.0
12155940,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.8088313937187195,0.3779400885105133,0.3436580300331116,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.9185556173324584,0.5579550266265869,0.5308567881584167,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9990000128746032,0.7625799775123596,0.5068528652191162,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.78915935754776,0.3515006601810455,0.3367402851581573,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.6882003545761108,0.2302737385034561,1.0557938814163208,285.2817687988281,284.95001220703125,298.9202880859375,288.2195739746094,297.802978515625,296.3451232910156,285.28094482421875,1.0,0.6385823488235474,0.3893815577030182,0.3893815577030182,1.0,1.0,-3.3310296535491943,0.9694520235061646,2.36157774925232,0.2164772003889084,0.9114885926246644,0.9114885926246644,0.0,198.23683166503903,220.0,43341.71875,0.0,3233.452392578125,1.0,280.95770263671875,283.7796325683594,291.2873229980469,294.0678100585937,293.1499938964844,293.1499938964844,280.6499938964844,35537.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672199487686156,1.0,0.0,0.0,3.6744117736816406,3.67443585395813,9.00884060683893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1728515625,0.0,1557.01416015625,1895.4371337890625,0.0,4016.677734375,0.9104201793670654,1.0,0.0,3.0,1.0,0.0
12156000,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.8088313937187195,0.3779400885105133,0.3436580300331116,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.9185556173324584,0.5579550266265869,0.5308567881584167,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9990000128746032,0.7625799775123596,0.5068528652191162,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.78915935754776,0.3515006601810455,0.3367402851581573,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.6882003545761108,0.2302737385034561,1.0557938814163208,285.2817687988281,284.95001220703125,298.9202880859375,288.2195739746094,297.802978515625,296.3451232910156,285.28094482421875,1.0,0.6385823488235474,0.3893815577030182,0.3893815577030182,1.0,1.0,-3.3310296535491943,0.9694520235061646,2.36157774925232,0.2164772003889084,0.9114885926246644,0.9114885926246644,0.0,198.23683166503903,220.0,43341.71875,0.0,3233.452392578125,1.0,280.95770263671875,283.7796325683594,291.2873229980469,294.0678100585937,293.1499938964844,293.1499938964844,280.6499938964844,35537.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672199487686156,1.0,0.0,0.0,3.6744117736816406,3.67443585395813,9.00884060683893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1728515625,0.0,1557.01416015625,1895.4371337890625,0.0,4016.677734375,0.9104201793670654,1.0,0.0,3.0,1.0,0.0
12156060,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.799969494342804,0.3762132525444031,0.3426527082920074,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9075801968574524,0.555866539478302,0.5295050144195557,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9990000128746032,0.7612090706825256,0.5220003128051758,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7813543677330017,0.351060688495636,0.3368771970272064,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6812722682952881,0.2299553453922271,1.0568864345550537,285.0962829589844,284.95001220703125,298.9045715332031,288.2152099609375,297.7675170898437,296.3033142089844,285.0951538085937,1.0,0.6450608372688293,0.3881911337375641,0.3881911337375641,1.0,1.0,-3.3479039669036865,0.971798837184906,2.376105308532715,0.2151203453540802,0.9118779301643372,0.9118779301643372,0.0,206.619384765625,223.0,44527.62109375,0.0,3319.368408203125,1.0,280.65802001953125,283.5482788085937,291.2892761230469,294.1649780273437,293.1499938964844,293.1499938964844,280.3500061035156,35704.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854389429092408,1.0,0.0,0.0,3.685977935791016,3.686002254486084,9.065645372174912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.32568359375,0.0,1571.3292236328125,1895.4371337890625,0.0,4175.81884765625,0.9131155014038086,1.0,0.0,3.0,1.0,0.0
12156120,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.799969494342804,0.3762132525444031,0.3426527082920074,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.9075801968574524,0.555866539478302,0.5295050144195557,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.9990000128746032,0.7612090706825256,0.5220003128051758,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.7813543677330017,0.351060688495636,0.3368771970272064,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6812722682952881,0.2299553453922271,1.0568864345550537,285.0962829589844,284.95001220703125,298.9045715332031,288.2152099609375,297.7675170898437,296.3033142089844,285.0951538085937,1.0,0.6450608372688293,0.3881911337375641,0.3881911337375641,1.0,1.0,-3.3479039669036865,0.971798837184906,2.376105308532715,0.2151203453540802,0.9118779301643372,0.9118779301643372,0.0,206.619384765625,223.0,44527.62109375,0.0,3319.368408203125,1.0,280.65802001953125,283.5482788085937,291.2892761230469,294.1649780273437,293.1499938964844,293.1499938964844,280.3500061035156,35704.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854389429092408,1.0,0.0,0.0,3.685977935791016,3.686002254486084,9.065645372174912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.32568359375,0.0,1571.3292236328125,1895.4371337890625,0.0,4175.81884765625,0.9131155014038086,1.0,0.0,3.0,1.0,0.0
12156180,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.791106104850769,0.3738318681716919,0.3409366905689239,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8976208567619324,0.5529900789260864,0.5272685289382935,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9977400302886964,0.7588573694229126,0.5314190983772278,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7736182808876038,0.3499356806278229,0.3362586200237274,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6741449236869812,0.2289608418941497,1.0545309782028198,284.9090881347656,284.95001220703125,298.8886413574219,288.2109680175781,297.730712890625,296.2601928710937,284.90740966796875,1.0,0.649361789226532,0.38700070977211,0.38700070977211,1.0,1.0,-3.3509397506713867,0.969372808933258,2.381567001342773,0.2122242301702499,0.9097809195518494,0.9097809195518494,0.0,214.302001953125,226.0,45655.87890625,0.0,3370.2158203125,1.0,280.3579406738281,283.3188781738281,291.2709350585937,294.2220458984375,293.1499938964844,293.1499938964844,280.04998779296875,35917.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689685821533203,3.689710140228272,9.083893814931798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.1845703125,0.0,1577.147216796875,1895.4371337890625,0.0,4300.0,0.9140853881835938,1.0,0.0,3.0,1.0,0.0
12156240,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.791106104850769,0.3738318681716919,0.3409366905689239,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8976208567619324,0.5529900789260864,0.5272685289382935,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9977400302886964,0.7588573694229126,0.5314190983772278,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7736182808876038,0.3499356806278229,0.3362586200237274,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6741449236869812,0.2289608418941497,1.0545309782028198,284.9090881347656,284.95001220703125,298.8886413574219,288.2109680175781,297.730712890625,296.2601928710937,284.90740966796875,1.0,0.649361789226532,0.38700070977211,0.38700070977211,1.0,1.0,-3.3509397506713867,0.969372808933258,2.381567001342773,0.2122242301702499,0.9097809195518494,0.9097809195518494,0.0,214.302001953125,226.0,45655.87890625,0.0,3370.2158203125,1.0,280.3579406738281,283.3188781738281,291.2709350585937,294.2220458984375,293.1499938964844,293.1499938964844,280.04998779296875,35917.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689685821533203,3.689710140228272,9.083893814931798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.1845703125,0.0,1577.147216796875,1895.4371337890625,0.0,4300.0,0.9140853881835938,1.0,0.0,3.0,1.0,0.0
12156300,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.7864041924476624,0.3724740445613861,0.3399675488471985,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.8924096822738647,0.5513514876365662,0.525998055934906,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.993950605392456,0.758224368095398,0.5309593081474304,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.7694879174232483,0.3491974771022796,0.3358047008514404,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.6702755689620972,0.2282903790473938,1.0526143312454224,284.7640380859375,284.95001220703125,298.8805847167969,288.2089233398437,297.71502685546875,296.2427978515625,284.75653076171875,1.0,0.6505947113037109,0.3864054977893829,0.3864054977893829,1.0,1.0,-3.344833374023437,0.9655863642692566,2.379246950149536,0.2097714990377426,0.907126009464264,0.907126009464264,0.0,218.19558715820312,226.0,46575.7265625,0.0,3378.48876953125,1.0,280.1002197265625,283.13690185546875,291.2987670898437,294.3494567871094,293.1499938964844,293.1499938964844,280.04998779296875,36056.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6881916522979736,3.688215970993042,9.07653827653121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.92578125,0.0,1576.504150390625,1895.4371337890625,0.0,4300.0,0.9138104319572448,1.0,0.0,3.0,1.0,0.0
12156360,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.7820785641670227,0.3710165917873382,0.3388035893440246,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8876672983169556,0.5495877861976624,0.5245044827461243,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.990555703639984,0.7578884959220886,0.5306903123855591,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122802734375,0.7657478451728821,0.3483536839485168,0.3351776301860809,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.6667299866676331,0.2275282740592956,1.050012230873108,284.7119445800781,284.95001220703125,298.8724975585937,288.2069091796875,297.7011413574219,296.2273864746094,284.71026611328125,1.0,0.6514225006103516,0.3861342966556549,0.3861342966556549,1.0,1.0,-3.3374319076538086,0.9622425436973572,2.375189304351806,0.208037182688713,0.9049747586250304,0.9049747586250304,0.0,221.60501098632807,229.0,46593.00390625,0.0,3380.980224609375,1.0,280.0579833984375,283.08416748046875,291.28973388671875,294.2904357910156,293.1499938964844,293.1499938964844,279.75,36173.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683974027633667,3.6839985847473145,9.055791565515392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.6748046875,0.0,1572.6025390625,1895.4371337890625,0.0,4300.0,0.9129756689071656,1.0,0.0,3.0,1.0,0.0
12156420,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7747617363929749,0.3679821193218231,0.336372047662735,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171203613281,0.8796805739402771,0.5458804965019226,0.521344006061554,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.9849529266357422,0.7574298977851868,0.5305333733558655,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.7595104575157166,0.3465096354484558,0.3337453305721283,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.6607223153114319,0.2258758693933487,1.0440036058425903,284.5172119140625,284.95001220703125,298.8560791015625,288.2029724121094,297.6758728027344,296.2001647949219,284.515625,1.0,0.6522987484931946,0.3855918645858764,0.3855918645858764,1.0,1.0,-3.3215723037719727,0.9553232789039612,2.366248846054077,0.2045680731534958,0.897586464881897,0.897586464881897,0.0,227.12222290039065,232.0,47463.96875,0.0,3376.098876953125,1.0,279.7580261230469,282.8540344238281,291.3260498046875,294.3798522949219,293.1499938964844,293.1499938964844,280.04998779296875,36456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667752981185913,3.667777299880981,8.97621930562309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.08984375,0.0,1556.44091796875,1895.4371337890625,0.0,4300.0,0.909537434577942,1.0,0.0,3.0,1.0,0.0
12156480,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.7747617363929749,0.3679821193218231,0.336372047662735,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5171203613281,0.8796805739402771,0.5458804965019226,0.521344006061554,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169372558594,0.9849529266357422,0.7574298977851868,0.5305333733558655,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.7595104575157166,0.3465096354484558,0.3337453305721283,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.6607223153114319,0.2258758693933487,1.0440036058425903,284.5172119140625,284.95001220703125,298.8560791015625,288.2029724121094,297.6758728027344,296.2001647949219,284.515625,1.0,0.6522987484931946,0.3855918645858764,0.3855918645858764,1.0,1.0,-3.3215723037719727,0.9553232789039612,2.366248846054077,0.2045680731534958,0.897586464881897,0.897586464881897,0.0,227.12222290039065,232.0,47463.96875,0.0,3376.098876953125,1.0,279.7580261230469,282.8540344238281,291.3260498046875,294.3798522949219,293.1499938964844,293.1499938964844,280.04998779296875,36456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667752981185913,3.667777299880981,8.97621930562309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.08984375,0.0,1556.44091796875,1895.4371337890625,0.0,4300.0,0.909537434577942,1.0,0.0,3.0,1.0,0.0
12156540,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7702991962432861,0.3665953278541565,0.3347831964492798,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8746627569198608,0.5437894463539124,0.5190107822418213,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.981968104839325,0.7594476342201233,0.5314961075782776,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.7557492852210999,0.3457482159137726,0.3328120708465576,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.6569628715515137,0.2250013947486877,1.039492130279541,284.6771545410156,284.95001220703125,298.83935546875,288.1991577148437,297.6662292480469,296.1946716308594,284.6782531738281,1.0,0.6528817415237427,0.385049432516098,0.385049432516098,1.0,1.0,-3.3114490509033203,0.9503588080406188,2.361090421676636,0.2015613168478012,0.8952581882476807,0.8952581882476807,0.0,230.55715942382807,235.0,46178.14453125,0.0,3372.508544921875,1.0,280.0422668457031,283.0610656738281,291.2140808105469,294.1400756835937,293.1499938964844,293.1499938964844,280.3500061035156,36393.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652378797531128,3.652402877807617,8.901125738702831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.67236328125,0.0,1538.7657470703125,1895.4371337890625,0.0,4300.0,0.9060884714126588,1.0,0.0,3.0,1.0,0.0
12156600,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7702991962432861,0.3665953278541565,0.3347831964492798,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.8746627569198608,0.5437894463539124,0.5190107822418213,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.981968104839325,0.7594476342201233,0.5314961075782776,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.7557492852210999,0.3457482159137726,0.3328120708465576,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.6569628715515137,0.2250013947486877,1.039492130279541,284.6771545410156,284.95001220703125,298.83935546875,288.1991577148437,297.6662292480469,296.1946716308594,284.6782531738281,1.0,0.6528817415237427,0.385049432516098,0.385049432516098,1.0,1.0,-3.3114490509033203,0.9503588080406188,2.361090421676636,0.2015613168478012,0.8952581882476807,0.8952581882476807,0.0,230.55715942382807,235.0,46178.14453125,0.0,3372.508544921875,1.0,280.0422668457031,283.0610656738281,291.2140808105469,294.1400756835937,293.1499938964844,293.1499938964844,280.3500061035156,36393.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652378797531128,3.652402877807617,8.901125738702831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.67236328125,0.0,1538.7657470703125,1895.4371337890625,0.0,4300.0,0.9060884714126588,1.0,0.0,3.0,1.0,0.0
12156660,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7687670588493347,0.3665968775749206,0.3346086144447326,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8726438879966736,0.5432326793670654,0.5182653665542603,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9817287921905518,0.7632402181625366,0.5339323282241821,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7545933127403259,0.3461756408214569,0.3330438733100891,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6557403802871704,0.2251344472169876,1.0393999814987185,284.8629455566406,284.95001220703125,298.82232666015625,288.1954650878906,297.6689147949219,296.2055969238281,284.8644104003906,1.0,0.6541270613670349,0.3848556578159332,0.3848556578159332,1.0,1.0,-3.313429355621338,0.9504488706588744,2.362980365753174,0.2009952664375305,0.8956378102302551,0.8956378102302551,0.0,232.3615875244141,238.0,45016.01953125,0.0,3387.236328125,1.0,280.3417358398437,283.2911376953125,291.1584777832031,293.9896545410156,293.1499938964844,293.1499938964844,280.6499938964844,36216.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898741245269777,1.0,0.0,0.0,3.643677234649658,3.643701076507568,8.858762612362625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.2626953125,0.0,1527.763427734375,1895.4371337890625,0.0,4213.94482421875,0.9040310382843018,1.0,0.0,3.0,1.0,0.0
12156720,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7687670588493347,0.3665968775749206,0.3346086144447326,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8726438879966736,0.5432326793670654,0.5182653665542603,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9817287921905518,0.7632402181625366,0.5339323282241821,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.7545933127403259,0.3461756408214569,0.3330438733100891,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6557403802871704,0.2251344472169876,1.0393999814987185,284.8629455566406,284.95001220703125,298.82232666015625,288.1954650878906,297.6689147949219,296.2055969238281,284.8644104003906,1.0,0.6541270613670349,0.3848556578159332,0.3848556578159332,1.0,1.0,-3.313429355621338,0.9504488706588744,2.362980365753174,0.2009952664375305,0.8956378102302551,0.8956378102302551,0.0,232.3615875244141,238.0,45016.01953125,0.0,3387.236328125,1.0,280.3417358398437,283.2911376953125,291.1584777832031,293.9896545410156,293.1499938964844,293.1499938964844,280.6499938964844,36216.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898741245269777,1.0,0.0,0.0,3.643677234649658,3.643701076507568,8.858762612362625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.2626953125,0.0,1527.763427734375,1895.4371337890625,0.0,4213.94482421875,0.9040310382843018,1.0,0.0,3.0,1.0,0.0
12156780,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7682121992111206,0.3672210276126861,0.3350937962532043,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8716340065002441,0.5434369444847107,0.5183511972427368,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9823248982429504,0.7677627801895142,0.5369768738746643,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7543985247612,0.3472658395767212,0.3339801728725433,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6555837988853455,0.2258995771408081,1.0424158573150637,285.05279541015625,284.95001220703125,298.8049011230469,288.19189453125,297.6761779785156,296.2227783203125,285.0543212890625,1.0,0.6561113595962524,0.3846619129180908,0.3846619129180908,1.0,1.0,-3.322523355484009,0.952964961528778,2.369558334350586,0.2013460248708725,0.8985805511474609,0.8985805511474609,0.0,233.91319274902344,241.0,43964.515625,0.0,3416.834716796875,1.0,280.6416931152344,283.522216796875,291.1442565917969,293.899658203125,293.1499938964844,293.1499938964844,280.95001220703125,35985.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773800373077391,1.0,0.0,0.0,3.643550395965576,3.6435742378234863,8.858145861267985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.7646484375,0.0,1525.8985595703125,1895.4371337890625,0.0,4105.908203125,0.9038472175598145,1.0,0.0,3.0,1.0,0.0
