time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156840,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7682121992111206,0.3672210276126861,0.3350937962532043,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8716340065002441,0.5434369444847107,0.5183511972427368,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9823248982429504,0.7677627801895142,0.5369768738746643,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7543985247612,0.3472658395767212,0.3339801728725433,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6555837988853455,0.2258995771408081,1.0424158573150637,285.05279541015625,284.95001220703125,298.8049011230469,288.19189453125,297.6761779785156,296.2227783203125,285.0543212890625,1.0,0.6561113595962524,0.3846619129180908,0.3846619129180908,1.0,1.0,-3.322523355484009,0.952964961528778,2.369558334350586,0.2013460248708725,0.8985805511474609,0.8985805511474609,0.0,233.91319274902344,241.0,43964.515625,0.0,3416.834716796875,1.0,280.6416931152344,283.522216796875,291.1442565917969,293.899658203125,293.1499938964844,293.1499938964844,280.95001220703125,35985.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773800373077391,1.0,0.0,0.0,3.643550395965576,3.6435742378234863,8.858145861267985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.7646484375,0.0,1525.8985595703125,1895.4371337890625,0.0,4105.908203125,0.9038472175598145,1.0,0.0,3.0,1.0,0.0
12156900,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7679729461669922,0.3676623404026031,0.3354355990886688,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.871167778968811,0.5437036156654358,0.5185375809669495,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.982615888118744,0.7701801061630249,0.53857421875,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946716308594,0.7543680667877197,0.3479610979557037,0.3345902562141418,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.655623197555542,0.2264320850372314,1.0446361303329468,285.1962585449219,284.95001220703125,298.7960205078125,288.1901550292969,297.6803894042969,296.232177734375,285.2039794921875,1.0,0.6573314070701599,0.3845650255680084,0.3845650255680084,1.0,1.0,-3.3284807205200195,0.9546956419944764,2.3737850189208984,0.2017005831003189,0.9016152024269104,0.9016152024269104,0.0,234.80340576171875,241.0,43090.66015625,0.0,3435.582275390625,1.0,280.8985900878906,283.70367431640625,291.1192932128906,293.7682800292969,293.1499938964844,293.1499938964844,280.95001220703125,35843.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691357016563416,1.0,0.0,0.0,3.646923303604126,3.6469473838806152,8.874554850990535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.4990234375,0.0,1528.5782470703125,1895.4371337890625,0.0,4033.59130859375,0.9045382142066956,1.0,0.0,3.0,1.0,0.0
12156960,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.7679572701454163,0.3682180643081665,0.3359466791152954,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.8709185719490051,0.5441046357154846,0.5189176201820374,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.983105719089508,0.7727369070053101,0.5403586030006409,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.7545350193977356,0.3487716317176819,0.3353492617607116,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.6558687686920166,0.2270717471837997,1.0474504232406616,285.24835205078125,284.95001220703125,298.7870483398437,288.1884460449219,297.68505859375,296.24267578125,285.2499389648437,1.0,0.6587198376655579,0.3842599987983703,0.3842599987983703,1.0,1.0,-3.3359932899475098,0.9563840627670288,2.3796091079711914,0.2016681134700775,0.9041702151298524,0.9041702151298524,0.0,235.6450042724609,244.0,43083.83203125,0.0,3457.710693359375,1.0,280.9416809082031,283.7571716308594,291.1444396972656,293.8396911621094,293.1499938964844,293.1499938964844,280.6499938964844,35726.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658036828041076,1.0,0.0,0.0,3.6530489921569824,3.653073072433472,8.904391961550573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.15283203125,0.0,1534.5157470703125,1895.4371337890625,0.0,4004.1484375,0.9057948589324952,1.0,0.0,3.0,1.0,0.0
12157020,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7659049034118652,0.3676408231258392,0.3360230028629303,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8684101700782776,0.5432378053665161,0.5187309980392456,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.982026994228363,0.7753268480300903,0.5427685976028442,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7532076835632324,0.3492734730243683,0.3362890779972076,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6548944711685181,0.2275831550359726,1.0514767169952393,285.08404541015625,284.95001220703125,298.7687683105469,288.1850891113281,297.6781921386719,296.24139404296875,285.0829162597656,1.0,0.6613867282867432,0.3836499452590942,0.3836499452590942,1.0,1.0,-3.3447470664978027,0.9575486779212952,2.3871984481811523,0.2010479718446731,0.904603123664856,0.904603123664856,0.0,238.74842834472656,247.0,44212.6640625,0.0,3495.712158203125,1.0,280.65777587890625,283.5470886230469,291.2344970703125,294.0694580078125,293.1499938964844,293.1499938964844,280.3500061035156,35807.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800872206687928,1.0,0.0,0.0,3.6609115600585938,3.660935640335083,8.942764111452561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.2939453125,0.0,1543.896240234375,1895.4371337890625,0.0,4129.4814453125,0.9075806140899658,1.0,0.0,3.0,1.0,0.0
12157080,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7659049034118652,0.3676408231258392,0.3360230028629303,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8684101700782776,0.5432378053665161,0.5187309980392456,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.982026994228363,0.7753268480300903,0.5427685976028442,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7532076835632324,0.3492734730243683,0.3362890779972076,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6548944711685181,0.2275831550359726,1.0514767169952393,285.08404541015625,284.95001220703125,298.7687683105469,288.1850891113281,297.6781921386719,296.24139404296875,285.0829162597656,1.0,0.6613867282867432,0.3836499452590942,0.3836499452590942,1.0,1.0,-3.3447470664978027,0.9575486779212952,2.3871984481811523,0.2010479718446731,0.904603123664856,0.904603123664856,0.0,238.74842834472656,247.0,44212.6640625,0.0,3495.712158203125,1.0,280.65777587890625,283.5470886230469,291.2344970703125,294.0694580078125,293.1499938964844,293.1499938964844,280.3500061035156,35807.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800872206687928,1.0,0.0,0.0,3.6609115600585938,3.660935640335083,8.942764111452561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.2939453125,0.0,1543.896240234375,1895.4371337890625,0.0,4129.4814453125,0.9075806140899658,1.0,0.0,3.0,1.0,0.0
12157140,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7614573240280151,0.3657004535198211,0.3346976935863495,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8635074496269226,0.5408708453178406,0.516978919506073,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.978553295135498,0.7760957479476929,0.5436683297157288,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.749773383140564,0.3486179709434509,0.3360846042633056,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6518810987472534,0.2271442115306854,1.0513272285461426,284.89910888671875,284.95001220703125,298.75,288.1817932128906,297.659912109375,296.2245788574219,284.8976745605469,1.0,0.6632760167121887,0.3830398917198181,0.3830398917198181,1.0,1.0,-3.3417134284973145,0.9547498226165771,2.3869636058807373,0.1990420818328857,0.902388870716095,0.902388870716095,0.0,243.1964111328125,250.0,45325.578125,0.0,3514.030029296875,1.0,280.358154296875,283.319580078125,291.2442626953125,294.16973876953125,293.1499938964844,293.1499938964844,280.04998779296875,35986.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959142804145812,1.0,0.0,0.0,3.662017107009888,3.662041187286377,8.948165941546904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.333984375,0.0,1546.48046875,1895.4371337890625,0.0,4265.44775390625,0.907941997051239,1.0,0.0,3.0,1.0,0.0
12157200,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7614573240280151,0.3657004535198211,0.3346976935863495,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8635074496269226,0.5408708453178406,0.516978919506073,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.978553295135498,0.7760957479476929,0.5436683297157288,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.749773383140564,0.3486179709434509,0.3360846042633056,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6518810987472534,0.2271442115306854,1.0513272285461426,284.89910888671875,284.95001220703125,298.75,288.1817932128906,297.659912109375,296.2245788574219,284.8976745605469,1.0,0.6632760167121887,0.3830398917198181,0.3830398917198181,1.0,1.0,-3.3417134284973145,0.9547498226165771,2.3869636058807373,0.1990420818328857,0.902388870716095,0.902388870716095,0.0,243.1964111328125,250.0,45325.578125,0.0,3514.030029296875,1.0,280.358154296875,283.319580078125,291.2442626953125,294.16973876953125,293.1499938964844,293.1499938964844,280.04998779296875,35986.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959142804145812,1.0,0.0,0.0,3.662017107009888,3.662041187286377,8.948165941546904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.333984375,0.0,1546.48046875,1895.4371337890625,0.0,4265.44775390625,0.907941997051239,1.0,0.0,3.0,1.0,0.0
12157260,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7561911344528198,0.3629724383354187,0.3326310515403747,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8577908873558044,0.5375787019729614,0.5143135786056519,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9741462469100952,0.7758789658546448,0.5438371896743774,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.7455127835273743,0.3471404016017914,0.3350969552993774,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.6479167938232422,0.2259123474359512,1.0477237701416016,284.7085876464844,284.95001220703125,298.729736328125,288.1781005859375,297.63641357421875,296.201171875,284.7069702148437,1.0,0.6643196940422058,0.3824904263019562,0.3824904263019562,1.0,1.0,-3.3307137489318848,0.9494495987892152,2.3812642097473145,0.1963157802820205,0.8975919485092163,0.8975919485092163,0.0,247.9012451171875,253.0,46306.12109375,0.0,3515.2001953125,1.0,280.05828857421875,283.0900573730469,291.2545471191406,294.23834228515625,293.1499938964844,293.1499938964844,280.3500061035156,36220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654479503631592,3.654503583908081,8.911367217478983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.43408203125,0.0,1539.8133544921875,1895.4371337890625,0.0,4300.0,0.9064115285873412,1.0,0.0,3.0,1.0,0.0
12157320,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7561911344528198,0.3629724383354187,0.3326310515403747,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8577908873558044,0.5375787019729614,0.5143135786056519,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.9741462469100952,0.7758789658546448,0.5438371896743774,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089233398437,0.7455127835273743,0.3471404016017914,0.3350969552993774,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.6479167938232422,0.2259123474359512,1.0477237701416016,284.7085876464844,284.95001220703125,298.729736328125,288.1781005859375,297.63641357421875,296.201171875,284.7069702148437,1.0,0.6643196940422058,0.3824904263019562,0.3824904263019562,1.0,1.0,-3.3307137489318848,0.9494495987892152,2.3812642097473145,0.1963157802820205,0.8975919485092163,0.8975919485092163,0.0,247.9012451171875,253.0,46306.12109375,0.0,3515.2001953125,1.0,280.05828857421875,283.0900573730469,291.2545471191406,294.23834228515625,293.1499938964844,293.1499938964844,280.3500061035156,36220.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654479503631592,3.654503583908081,8.911367217478983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.43408203125,0.0,1539.8133544921875,1895.4371337890625,0.0,4300.0,0.9064115285873412,1.0,0.0,3.0,1.0,0.0
12157380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7522196769714355,0.3614512085914612,0.331010103225708,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8533669114112854,0.5354114770889282,0.5120136141777039,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9710992574691772,0.7775998711585999,0.5446659326553345,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.742204487323761,0.3462874889373779,0.3341750502586365,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.644616961479187,0.224933311343193,1.043290138244629,284.864013671875,284.95001220703125,298.7069396972656,288.1734619140625,297.6239013671875,296.1939392089844,284.8648986816406,1.0,0.6649566888809204,0.3819409608840942,0.3819409608840942,1.0,1.0,-3.320542812347412,0.944448947906494,2.376093864440918,0.1934991627931594,0.8977275490760803,0.8977275490760803,0.0,251.4908599853516,256.0,45055.37109375,0.0,3511.957275390625,1.0,280.3421936035156,283.2908020019531,291.14947509765625,294.0003356933594,293.1499938964844,293.1499938964844,280.6499938964844,36133.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99464350938797,1.0,0.0,0.0,3.648815155029297,3.648839235305786,8.883764621714363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.87548828125,0.0,1532.8487548828125,1895.4371337890625,0.0,4254.65283203125,0.9051125049591064,1.0,0.0,3.0,1.0,0.0
12157440,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7522196769714355,0.3614512085914612,0.331010103225708,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8533669114112854,0.5354114770889282,0.5120136141777039,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9710992574691772,0.7775998711585999,0.5446659326553345,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.742204487323761,0.3462874889373779,0.3341750502586365,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.644616961479187,0.224933311343193,1.043290138244629,284.864013671875,284.95001220703125,298.7069396972656,288.1734619140625,297.6239013671875,296.1939392089844,284.8648986816406,1.0,0.6649566888809204,0.3819409608840942,0.3819409608840942,1.0,1.0,-3.320542812347412,0.944448947906494,2.376093864440918,0.1934991627931594,0.8977275490760803,0.8977275490760803,0.0,251.4908599853516,256.0,45055.37109375,0.0,3511.957275390625,1.0,280.3421936035156,283.2908020019531,291.14947509765625,294.0003356933594,293.1499938964844,293.1499938964844,280.6499938964844,36133.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99464350938797,1.0,0.0,0.0,3.648815155029297,3.648839235305786,8.883764621714363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.87548828125,0.0,1532.8487548828125,1895.4371337890625,0.0,4254.65283203125,0.9051125049591064,1.0,0.0,3.0,1.0,0.0
12157500,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7510696053504944,0.3611677587032318,0.3306531012058258,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8519958257675171,0.5348395705223083,0.5113561749458313,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9704704284667968,0.7791083455085754,0.5455772280693054,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7412609457969666,0.3462302088737488,0.3340465724468231,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6436073184013367,0.2247073501348495,1.042088270187378,284.9977111816406,284.95001220703125,298.6946105957031,288.1707458496094,297.62158203125,296.19610595703125,285.0045471191406,1.0,0.665410578250885,0.3816662132740021,0.3816662132740021,1.0,1.0,-3.318814277648926,0.9430736899375916,2.375740528106689,0.1925030350685119,0.8993452787399292,0.8993452787399292,0.0,252.7410125732422,256.0,44017.83203125,0.0,3515.0380859375,1.0,280.5987548828125,283.46441650390625,291.1023254394531,293.8275146484375,293.1499938964844,293.1499938964844,280.6499938964844,36033.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854639172554016,1.0,0.0,0.0,3.6483545303344727,3.648378610610962,8.881521011971927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.3544921875,0.0,1531.590087890625,1895.4371337890625,0.0,4176.0341796875,0.9049786329269408,1.0,0.0,3.0,1.0,0.0
12157560,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7503666877746582,0.3610856831073761,0.3305733501911163,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8510763049125671,0.5345031023025513,0.5110167860984802,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9703247547149658,0.7808589935302734,0.5467861294746399,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7407138347625732,0.3463633060455322,0.3341518938541412,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6429734826087952,0.224636971950531,1.041704773902893,285.0419311523437,284.95001220703125,298.681640625,288.1678161621094,297.6211242675781,296.2008056640625,285.04302978515625,1.0,0.6660221219062805,0.3815537393093109,0.3815537393093109,1.0,1.0,-3.3194262981414795,0.9429216980934144,2.376504421234131,0.1922300010919571,0.9004422426223755,0.9004422426223755,0.0,253.739990234375,259.0,43881.6328125,0.0,3522.125244140625,1.0,280.641845703125,283.51239013671875,291.1141662597656,293.8707580566406,293.1499938964844,293.1499938964844,280.3500061035156,35950.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805138111114502,1.0,0.0,0.0,3.650055170059204,3.650079011917114,8.889803098099947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.10693359375,0.0,1532.86279296875,1895.4371337890625,0.0,4133.1884765625,0.9052718281745912,1.0,0.0,3.0,1.0,0.0
12157620,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7476038336753845,0.3594370484352112,0.3296611309051513,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8479310870170593,0.5323993563652039,0.5096280574798584,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.96835595369339,0.7820192575454712,0.548194944858551,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7385514974594116,0.3456854820251465,0.3339541852474212,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6407948136329651,0.2238580137491226,1.0398788452148438,284.8736877441406,284.95001220703125,298.6538391113281,288.1611328125,297.6064758300781,296.1919860839844,284.87225341796875,1.0,0.6671716570854187,0.3813287913799286,0.3813287913799286,1.0,1.0,-3.3159339427948,0.9410827159881592,2.3748512268066406,0.1914848089218139,0.8980599641799927,0.8980599641799927,0.0,256.8317565917969,247.0,44916.61328125,0.0,3531.504150390625,1.0,280.3578491210937,283.30377197265625,291.195556640625,294.0782165527344,293.1499938964844,293.1499938964844,280.6499938964844,36076.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914254546165466,1.0,0.0,0.0,3.647968053817749,3.6479921340942383,8.879639494807634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.64501953125,0.0,1531.4832763671875,1895.4371337890625,0.0,4227.21923828125,0.904865860939026,1.0,0.0,3.0,1.0,0.0
12157680,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7476038336753845,0.3594370484352112,0.3296611309051513,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8479310870170593,0.5323993563652039,0.5096280574798584,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.96835595369339,0.7820192575454712,0.548194944858551,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7385514974594116,0.3456854820251465,0.3339541852474212,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6407948136329651,0.2238580137491226,1.0398788452148438,284.8736877441406,284.95001220703125,298.6538391113281,288.1611328125,297.6064758300781,296.1919860839844,284.87225341796875,1.0,0.6671716570854187,0.3813287913799286,0.3813287913799286,1.0,1.0,-3.3159339427948,0.9410827159881592,2.3748512268066406,0.1914848089218139,0.8980599641799927,0.8980599641799927,0.0,256.8317565917969,247.0,44916.61328125,0.0,3531.504150390625,1.0,280.3578491210937,283.30377197265625,291.195556640625,294.0782165527344,293.1499938964844,293.1499938964844,280.6499938964844,36076.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914254546165466,1.0,0.0,0.0,3.647968053817749,3.6479921340942383,8.879639494807634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.64501953125,0.0,1531.4832763671875,1895.4371337890625,0.0,4227.21923828125,0.904865860939026,1.0,0.0,3.0,1.0,0.0
12157740,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.748649537563324,0.3582827150821686,0.3282063007354736,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8492463231086731,0.530691921710968,0.5076026916503906,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9716905355453492,0.7840838432312012,0.549162745475769,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7400452494621277,0.3452063202857971,0.3331791460514068,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6417259573936462,0.2231316268444061,1.0354267358779907,285.02850341796875,284.95001220703125,298.62353515625,288.1533508300781,297.5960388183594,296.1899719238281,285.0292663574219,1.0,0.6638325452804565,0.3811038136482239,0.3811038136482239,1.0,1.0,-3.3066229820251465,0.9373052716255188,2.3693177700042725,0.1899173855781555,0.900391161441803,0.900391161441803,0.0,253.19972229003903,235.0,43707.69921875,0.0,3489.40966796875,1.0,280.64215087890625,283.5022277832031,291.11895751953125,293.8793640136719,293.1499938964844,293.1499938964844,280.3500061035156,35940.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811092019081116,1.0,0.0,0.0,3.649474859237671,3.64949893951416,8.886977411748376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.10986328125,0.0,1532.1405029296875,1895.4371337890625,0.0,4138.35791015625,0.905130922794342,1.0,0.0,3.0,1.0,0.0
12157800,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.748649537563324,0.3582827150821686,0.3282063007354736,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8492463231086731,0.530691921710968,0.5076026916503906,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9716905355453492,0.7840838432312012,0.549162745475769,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7400452494621277,0.3452063202857971,0.3331791460514068,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6417259573936462,0.2231316268444061,1.0354267358779907,285.02850341796875,284.95001220703125,298.62353515625,288.1533508300781,297.5960388183594,296.1899719238281,285.0292663574219,1.0,0.6638325452804565,0.3811038136482239,0.3811038136482239,1.0,1.0,-3.3066229820251465,0.9373052716255188,2.3693177700042725,0.1899173855781555,0.900391161441803,0.900391161441803,0.0,253.19972229003903,235.0,43707.69921875,0.0,3489.40966796875,1.0,280.64215087890625,283.5022277832031,291.11895751953125,293.8793640136719,293.1499938964844,293.1499938964844,280.3500061035156,35940.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811092019081116,1.0,0.0,0.0,3.649474859237671,3.64949893951416,8.886977411748376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.10986328125,0.0,1532.1405029296875,1895.4371337890625,0.0,4138.35791015625,0.905130922794342,1.0,0.0,3.0,1.0,0.0
12157860,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7520961165428162,0.3563413321971893,0.3265658915042877,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8533537983894348,0.5282045006752014,0.5053728222846985,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9779582023620604,0.7847520112991333,0.5498550534248352,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7438879013061523,0.3442276418209076,0.3322428166866302,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6447145342826843,0.2220795601606369,1.0302867889404297,284.8529663085937,284.95001220703125,298.5906982421875,288.1444702148437,297.57781982421875,296.1784973144531,284.85125732421875,1.0,0.658512532711029,0.3807824850082397,0.3807824850082397,1.0,1.0,-3.2955071926116943,0.932642698287964,2.3628644943237305,0.1880967766046524,0.8976818919181824,0.8976818919181824,0.0,245.8350982666016,223.0,44657.875,0.0,3422.3857421875,1.0,280.3578491210937,283.28790283203125,291.1786193847656,294.0513916015625,293.1499938964844,293.1499938964844,280.6499938964844,36087.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915750622749328,1.0,0.0,0.0,3.647037029266357,3.647060871124268,8.875107369021862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.97998046875,0.0,1530.52685546875,1895.4371337890625,0.0,4228.498046875,0.9046621918678284,1.0,0.0,3.0,1.0,0.0
12157920,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7520961165428162,0.3563413321971893,0.3265658915042877,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8533537983894348,0.5282045006752014,0.5053728222846985,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9779582023620604,0.7847520112991333,0.5498550534248352,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7438879013061523,0.3442276418209076,0.3322428166866302,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6447145342826843,0.2220795601606369,1.0302867889404297,284.8529663085937,284.95001220703125,298.5906982421875,288.1444702148437,297.57781982421875,296.1784973144531,284.85125732421875,1.0,0.658512532711029,0.3807824850082397,0.3807824850082397,1.0,1.0,-3.2955071926116943,0.932642698287964,2.3628644943237305,0.1880967766046524,0.8976818919181824,0.8976818919181824,0.0,245.8350982666016,223.0,44657.875,0.0,3422.3857421875,1.0,280.3578491210937,283.28790283203125,291.1786193847656,294.0513916015625,293.1499938964844,293.1499938964844,280.6499938964844,36087.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915750622749328,1.0,0.0,0.0,3.647037029266357,3.647060871124268,8.875107369021862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.97998046875,0.0,1530.52685546875,1895.4371337890625,0.0,4228.498046875,0.9046621918678284,1.0,0.0,3.0,1.0,0.0
12157980,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7571287155151367,0.3550702929496765,0.3247710466384887,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8592813611030579,0.5262978076934814,0.5029077529907227,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9857356548309326,0.7865424156188965,0.5504440069198608,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7492285966873169,0.343594878911972,0.3310748636722564,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6489475965499878,0.2212063074111938,1.0240116119384766,285.0042724609375,284.95001220703125,298.55535888671875,288.1344299316406,297.5654602050781,296.1760559082031,285.00494384765625,1.0,0.6518595814704895,0.3804611265659332,0.3804611265659332,1.0,1.0,-3.2821340560913086,0.927229642868042,2.3549044132232666,0.1858033537864685,0.8996621370315552,0.8996621370315552,0.0,236.37075805664065,211.0,43404.98828125,0.0,3338.948486328125,1.0,280.64215087890625,283.48388671875,291.09539794921875,293.8392028808594,293.1499938964844,293.1499938964844,280.95001220703125,35963.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801833033561708,1.0,0.0,0.0,3.647684335708618,3.6477084159851074,8.878258768163505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.44482421875,0.0,1530.3240966796875,1895.4371337890625,0.0,4130.31640625,0.9047451019287108,1.0,0.0,3.0,1.0,0.0
12158040,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7571287155151367,0.3550702929496765,0.3247710466384887,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8592813611030579,0.5262978076934814,0.5029077529907227,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9857356548309326,0.7865424156188965,0.5504440069198608,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7492285966873169,0.343594878911972,0.3310748636722564,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6489475965499878,0.2212063074111938,1.0240116119384766,285.0042724609375,284.95001220703125,298.55535888671875,288.1344299316406,297.5654602050781,296.1760559082031,285.00494384765625,1.0,0.6518595814704895,0.3804611265659332,0.3804611265659332,1.0,1.0,-3.2821340560913086,0.927229642868042,2.3549044132232666,0.1858033537864685,0.8996621370315552,0.8996621370315552,0.0,236.37075805664065,211.0,43404.98828125,0.0,3338.948486328125,1.0,280.64215087890625,283.48388671875,291.09539794921875,293.8392028808594,293.1499938964844,293.1499938964844,280.95001220703125,35963.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801833033561708,1.0,0.0,0.0,3.647684335708618,3.6477084159851074,8.878258768163505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.44482421875,0.0,1530.3240966796875,1895.4371337890625,0.0,4130.31640625,0.9047451019287108,1.0,0.0,3.0,1.0,0.0
12158100,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.7608060836791992,0.3548400700092315,0.3242271244525909,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8634727001190186,0.525764524936676,0.502045750617981,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.9905040860176086,0.7879995703697205,0.5511385798454285,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.7529569864273071,0.343589574098587,0.3307465612888336,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.6520131826400757,0.2210041433572769,1.021702766418457,285.1349792480469,284.95001220703125,298.5367736816406,288.12896728515625,297.5625915527344,296.1796875,285.1417236328125,1.0,0.6484231352806091,0.3803004622459411,0.3803004622459411,1.0,1.0,-3.2781035900115967,0.9254127144813538,2.352690935134888,0.1849731504917144,0.9021641612052916,0.9021641612052916,0.0,230.8260040283203,211.0,42363.125,0.0,3298.866455078125,1.0,280.89874267578125,283.6545104980469,291.05194091796875,293.67352294921875,293.1499938964844,293.1499938964844,280.95001220703125,35856.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705030918121338,1.0,0.0,0.0,3.65059757232666,3.650621652603149,8.892445748642785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.76025390625,0.0,1532.7574462890625,1895.4371337890625,0.0,4045.638916015625,0.9053584337234496,1.0,0.0,3.0,1.0,0.0
12158160,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.7652719616889954,0.35479936003685,0.3239326775074005,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8684985637664795,0.5254442095756531,0.5014615654945374,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.9956801533699036,0.7896885275840759,0.5521103143692017,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.7574225664138794,0.3437579870223999,0.330623060464859,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.6557555198669434,0.2209478914737701,1.02012300491333,285.17791748046875,284.95001220703125,298.5175170898437,288.1231994628906,297.5613098144531,296.1856689453125,285.1788330078125,1.0,0.6450258493423462,0.3802393972873688,0.3802393972873688,1.0,1.0,-3.276164531707764,0.9245638847351074,2.351600646972656,0.1846566796302795,0.9041572213172911,0.9041572213172911,0.0,224.8844146728516,199.0,42244.39453125,0.0,3261.31103515625,1.0,280.9417419433594,283.7010803222656,291.0654602050781,293.7201538085937,293.1499938964844,293.1499938964844,280.6499938964844,35768.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653655886650084,1.0,0.0,0.0,3.655741691589356,3.6557657718658447,8.917524496609985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.94775390625,0.0,1537.8275146484375,1895.4371337890625,0.0,4000.2685546875,0.9064186215400696,1.0,0.0,3.0,1.0,0.0
12158220,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7720655798912048,0.3531870543956756,0.3226083815097809,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8763478398323059,0.5233061909675598,0.4995791018009186,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.7913324236869812,0.5452863574028015,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7645670175552368,0.3430834114551544,0.3299660384654999,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6616953015327454,0.2201591432094574,1.016007423400879,284.9953918457031,284.95001220703125,298.4771728515625,288.1107177734375,297.5458679199219,296.1807556152344,284.9931945800781,1.0,0.6374041438102722,0.380117267370224,0.380117267370224,1.0,1.0,-3.258397102355957,0.9182239770889282,2.34017300605774,0.1829566359519958,0.903312623500824,0.903312623500824,0.0,215.00210571289065,187.0,43134.21875,0.0,3166.96435546875,1.0,280.6577453613281,283.4781799316406,291.1463623046875,293.9233703613281,293.1499938964844,293.1499938964844,280.3500061035156,35892.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767214059829712,1.0,0.0,0.0,3.66058087348938,3.660604953765869,8.941148053054349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.6708984375,0.0,1544.165283203125,1895.4371337890625,0.0,4100.15966796875,0.907558262348175,1.0,0.0,3.0,1.0,0.0
12158280,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7720655798912048,0.3531870543956756,0.3226083815097809,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8763478398323059,0.5233061909675598,0.4995791018009186,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.7913324236869812,0.5452863574028015,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7645670175552368,0.3430834114551544,0.3299660384654999,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6616953015327454,0.2201591432094574,1.016007423400879,284.9953918457031,284.95001220703125,298.4771728515625,288.1107177734375,297.5458679199219,296.1807556152344,284.9931945800781,1.0,0.6374041438102722,0.380117267370224,0.380117267370224,1.0,1.0,-3.258397102355957,0.9182239770889282,2.34017300605774,0.1829566359519958,0.903312623500824,0.903312623500824,0.0,215.00210571289065,187.0,43134.21875,0.0,3166.96435546875,1.0,280.6577453613281,283.4781799316406,291.1463623046875,293.9233703613281,293.1499938964844,293.1499938964844,280.3500061035156,35892.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767214059829712,1.0,0.0,0.0,3.66058087348938,3.660604953765869,8.941148053054349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.6708984375,0.0,1544.165283203125,1895.4371337890625,0.0,4100.15966796875,0.907558262348175,1.0,0.0,3.0,1.0,0.0
12158340,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7766737341880798,0.3502494096755981,0.3199397623538971,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.882056474685669,0.5197038650512695,0.4961983859539032,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.9990000128746032,0.79365473985672,0.5313497185707092,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.7698331475257874,0.3412714302539825,0.3282038867473602,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.6658377051353455,0.2184957265853881,1.0080605745315552,284.7832336425781,284.95001220703125,298.434326171875,288.096923828125,297.5269470214844,296.17242431640625,284.7806701660156,1.0,0.6280484795570374,0.3799951672554016,0.3799951672554016,1.0,1.0,-3.222700595855713,0.9058810472488404,2.316819667816162,0.1789826899766922,0.8993720412254333,0.8993720412254333,0.0,206.15042114257807,175.0,43876.7421875,0.0,3040.87158203125,1.0,280.358154296875,283.2303161621094,291.1468811035156,293.9931640625,293.1499938964844,293.1499938964844,280.6499938964844,36121.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901197552680968,1.0,0.0,0.0,3.656826972961426,3.656851053237915,8.922820029511058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.0263671875,0.0,1541.6883544921875,1895.4371337890625,0.0,4216.048828125,0.9068669080734252,1.0,0.0,3.0,1.0,0.0
12158400,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7766737341880798,0.3502494096755981,0.3199397623538971,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.882056474685669,0.5197038650512695,0.4961983859539032,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.9990000128746032,0.79365473985672,0.5313497185707092,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.7698331475257874,0.3412714302539825,0.3282038867473602,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.6658377051353455,0.2184957265853881,1.0080605745315552,284.7832336425781,284.95001220703125,298.434326171875,288.096923828125,297.5269470214844,296.17242431640625,284.7806701660156,1.0,0.6280484795570374,0.3799951672554016,0.3799951672554016,1.0,1.0,-3.222700595855713,0.9058810472488404,2.316819667816162,0.1789826899766922,0.8993720412254333,0.8993720412254333,0.0,206.15042114257807,175.0,43876.7421875,0.0,3040.87158203125,1.0,280.358154296875,283.2303161621094,291.1468811035156,293.9931640625,293.1499938964844,293.1499938964844,280.6499938964844,36121.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901197552680968,1.0,0.0,0.0,3.656826972961426,3.656851053237915,8.922820029511058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.0263671875,0.0,1541.6883544921875,1895.4371337890625,0.0,4216.048828125,0.9068669080734252,1.0,0.0,3.0,1.0,0.0
12158460,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7830735445022583,0.3484520614147186,0.3176222145557403,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8896175026893616,0.5171076655387878,0.4930344223976135,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.7993302941322327,0.5149482488632202,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7766244411468506,0.3400420248508453,0.3264512717723846,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.671218991279602,0.2171722501516342,0.9996986389160156,284.9186706542969,284.95001220703125,298.3889465332031,288.0818176269531,297.5233459472656,296.1859130859375,284.9186096191406,1.0,0.6176632642745972,0.3801164329051971,0.3801164329051971,1.0,1.0,-3.1842234134674072,0.8932589888572693,2.290964365005493,0.1751928776502609,0.9001038670539856,0.9001038670539856,0.0,196.13380432128903,163.0,42401.96875,0.0,2905.1845703125,1.0,280.6422119140625,283.4139404296875,291.0346069335937,293.7277526855469,293.1499938964844,293.1499938964844,280.3500061035156,36045.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766017198562622,1.0,0.0,0.0,3.6545064449310303,3.65453052520752,8.91149909421074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.74755859375,0.0,1538.5308837890625,1895.4371337890625,0.0,4099.1142578125,0.9063218235969543,1.0,0.0,3.0,1.0,0.0
12158520,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7830735445022583,0.3484520614147186,0.3176222145557403,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8896175026893616,0.5171076655387878,0.4930344223976135,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.7993302941322327,0.5149482488632202,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7766244411468506,0.3400420248508453,0.3264512717723846,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.671218991279602,0.2171722501516342,0.9996986389160156,284.9186706542969,284.95001220703125,298.3889465332031,288.0818176269531,297.5233459472656,296.1859130859375,284.9186096191406,1.0,0.6176632642745972,0.3801164329051971,0.3801164329051971,1.0,1.0,-3.1842234134674072,0.8932589888572693,2.290964365005493,0.1751928776502609,0.9001038670539856,0.9001038670539856,0.0,196.13380432128903,163.0,42401.96875,0.0,2905.1845703125,1.0,280.6422119140625,283.4139404296875,291.0346069335937,293.7277526855469,293.1499938964844,293.1499938964844,280.3500061035156,36045.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766017198562622,1.0,0.0,0.0,3.6545064449310303,3.65453052520752,8.91149909421074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.74755859375,0.0,1538.5308837890625,1895.4371337890625,0.0,4099.1142578125,0.9063218235969543,1.0,0.0,3.0,1.0,0.0
12158580,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.7909894585609436,0.3460930287837982,0.3154869079589844,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.8988577723503113,0.5139870643615723,0.4900792837142944,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.9990000128746032,0.8056608438491821,0.4966887831687927,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7849291563034058,0.3384799361228943,0.3248516619205475,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.6780123710632324,0.2157166749238968,0.9921451807022096,284.7226867675781,284.95001220703125,298.341064453125,288.0653381347656,297.5187072753906,296.1990966796875,284.7201843261719,1.0,0.6067198514938354,0.3802376985549927,0.3802376985549927,1.0,1.0,-3.145150899887085,0.8804203271865845,2.264730453491211,0.1714490056037902,0.8955184817314148,0.8955184817314148,0.0,185.4765014648437,166.0,43055.921875,0.0,2767.802490234375,1.0,280.3578186035156,283.18414306640625,291.0833740234375,293.8656311035156,293.1499938964844,293.1499938964844,280.6499938964844,36242.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836885333061218,1.0,0.0,0.0,3.6464223861694336,3.646446228027344,8.872116268321406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.9765625,0.0,1531.0045166015625,1895.4371337890625,0.0,4160.7021484375,0.9046263694763184,1.0,0.0,3.0,1.0,0.0
12158640,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.7909894585609436,0.3460930287837982,0.3154869079589844,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.8988577723503113,0.5139870643615723,0.4900792837142944,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.9990000128746032,0.8056608438491821,0.4966887831687927,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.7849291563034058,0.3384799361228943,0.3248516619205475,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.6780123710632324,0.2157166749238968,0.9921451807022096,284.7226867675781,284.95001220703125,298.341064453125,288.0653381347656,297.5187072753906,296.1990966796875,284.7201843261719,1.0,0.6067198514938354,0.3802376985549927,0.3802376985549927,1.0,1.0,-3.145150899887085,0.8804203271865845,2.264730453491211,0.1714490056037902,0.8955184817314148,0.8955184817314148,0.0,185.4765014648437,166.0,43055.921875,0.0,2767.802490234375,1.0,280.3578186035156,283.18414306640625,291.0833740234375,293.8656311035156,293.1499938964844,293.1499938964844,280.6499938964844,36242.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836885333061218,1.0,0.0,0.0,3.6464223861694336,3.646446228027344,8.872116268321406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.9765625,0.0,1531.0045166015625,1895.4371337890625,0.0,4160.7021484375,0.9046263694763184,1.0,0.0,3.0,1.0,0.0
