time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158700,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.7930579781532288,0.3451036214828491,0.3142880201339721,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9013553857803344,0.5125820636749268,0.4884440004825592,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9990000128746032,0.8092211484909058,0.491050511598587,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7872507572174072,0.3377758264541626,0.3239454925060272,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.679796040058136,0.2150403261184692,0.988171637058258,284.833251953125,284.95001220703125,298.316162109375,288.0565795898437,297.5181884765625,296.20831298828125,284.83966064453125,1.0,0.6030623316764832,0.3802983164787292,0.3802983164787292,1.0,1.0,-3.1290807723999023,0.8751721978187561,2.253908634185791,0.1697369962930679,0.8957868218421936,0.8957868218421936,0.0,182.08248901367188,166.0,41944.0546875,0.0,2717.49365234375,1.0,280.6011657714844,283.3368835449219,291.00634765625,293.6354064941406,293.1499938964844,293.1499938964844,280.6499938964844,36198.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751803874969482,1.0,0.0,0.0,3.642401933670044,3.642425775527954,8.852562700667477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.7373046875,0.0,1526.2119140625,1895.4371337890625,0.0,4086.68994140625,0.9037511944770812,1.0,0.0,3.0,1.0,0.0
12158760,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7948154211044312,0.3445034325122833,0.3135519325733185,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9033482670783995,0.5115818381309509,0.4872867166996002,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.8130062818527222,0.4867514669895172,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7891474366188049,0.3373608589172363,0.3233710825443268,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6812281608581543,0.2145784199237823,0.9853386282920836,284.8692932128906,284.95001220703125,298.2906799316406,288.0474548339844,297.5204162597656,296.2212829589844,284.8698425292969,1.0,0.6002631187438965,0.3805751800537109,0.3805751800537109,1.0,1.0,-3.1175312995910645,0.8719980120658875,2.245533227920532,0.1691935807466507,0.8956502676010132,0.8956502676010132,0.0,179.5516357421875,169.0,41700.8984375,0.0,2681.1298828125,1.0,280.64208984375,283.3778076171875,290.9934997558594,293.6361999511719,293.1499938964844,293.1499938964844,280.95001220703125,36145.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691826105117798,1.0,0.0,0.0,3.640266180038452,3.640290260314941,8.842184797686059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.42041015625,0.0,1523.4525146484375,1895.4371337890625,0.0,4034.004638671875,0.9032105803489684,1.0,0.0,3.0,1.0,0.0
12158820,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7972390651702881,0.3438644111156463,0.3127247095108032,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9059937596321106,0.5102438926696777,0.4857302904129028,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.8206439018249512,0.4811799526214599,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7918058037757874,0.3370548486709595,0.3228183090686798,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6831887364387512,0.2140721082687378,0.9819610714912416,285.0430603027344,284.95001220703125,298.2377624511719,288.0281066894531,297.52655029296875,296.25,285.04400634765625,1.0,0.5967674255371094,0.3811289072036743,0.3811289072036743,1.0,1.0,-3.1032307147979736,0.8686802983283997,2.23455023765564,0.1692307293415069,0.8983456492424011,0.8983456492424011,0.0,176.33349609375,172.0,40470.26171875,0.0,2635.9921875,1.0,280.9416809082031,283.59552001953125,290.9595947265625,293.50848388671875,293.1499938964844,293.1499938964844,281.25,35957.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952164351940155,1.0,0.0,0.0,3.641255140304565,3.641278982162476,8.846989771882363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.50927734375,0.0,1523.1419677734375,1895.4371337890625,0.0,3882.43896484375,0.9033083915710448,1.0,0.0,3.0,1.0,0.0
12158880,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7972390651702881,0.3438644111156463,0.3127247095108032,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9059937596321106,0.5102438926696777,0.4857302904129028,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.8206439018249512,0.4811799526214599,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7918058037757874,0.3370548486709595,0.3228183090686798,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6831887364387512,0.2140721082687378,0.9819610714912416,285.0430603027344,284.95001220703125,298.2377624511719,288.0281066894531,297.52655029296875,296.25,285.04400634765625,1.0,0.5967674255371094,0.3811289072036743,0.3811289072036743,1.0,1.0,-3.1032307147979736,0.8686802983283997,2.23455023765564,0.1692307293415069,0.8983456492424011,0.8983456492424011,0.0,176.33349609375,172.0,40470.26171875,0.0,2635.9921875,1.0,280.9416809082031,283.59552001953125,290.9595947265625,293.50848388671875,293.1499938964844,293.1499938964844,281.25,35957.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952164351940155,1.0,0.0,0.0,3.641255140304565,3.641278982162476,8.846989771882363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.50927734375,0.0,1523.1419677734375,1895.4371337890625,0.0,3882.43896484375,0.9033083915710448,1.0,0.0,3.0,1.0,0.0
12158940,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.7983283400535583,0.3436354100704193,0.3124014437198639,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9070165753364564,0.5094364881515503,0.4848231971263885,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9990000128746032,0.8280898928642273,0.4787735641002655,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.7931758165359497,0.3372099101543426,0.3228256702423095,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.6841262578964233,0.2139479517936706,0.9808209538459778,285.2284545898437,284.95001220703125,298.1823425292969,288.0072631835937,297.5316467285156,296.2781066894531,285.22955322265625,1.0,0.5953715443611145,0.3816826343536377,0.3816826343536377,1.0,1.0,-3.097489356994629,0.8682451844215393,2.2292442321777344,0.1702847778797149,0.9036014080047609,0.9036014080047609,0.0,174.97882080078125,175.0,39467.2265625,0.0,2617.64208984375,1.0,281.24169921875,283.8228454589844,290.947509765625,293.4272766113281,293.1499938964844,293.1499938964844,280.95001220703125,35725.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372676014900208,1.0,0.0,0.0,3.6508164405822754,3.6508402824401855,8.893510994312237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.15966796875,0.0,1532.025146484375,1895.4371337890625,0.0,3747.570556640625,0.90529066324234,1.0,0.0,3.0,1.0,0.0
12159000,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.7983283400535583,0.3436354100704193,0.3124014437198639,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.9070165753364564,0.5094364881515503,0.4848231971263885,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9990000128746032,0.8280898928642273,0.4787735641002655,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.7931758165359497,0.3372099101543426,0.3228256702423095,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.6841262578964233,0.2139479517936706,0.9808209538459778,285.2284545898437,284.95001220703125,298.1823425292969,288.0072631835937,297.5316467285156,296.2781066894531,285.22955322265625,1.0,0.5953715443611145,0.3816826343536377,0.3816826343536377,1.0,1.0,-3.097489356994629,0.8682451844215393,2.2292442321777344,0.1702847778797149,0.9036014080047609,0.9036014080047609,0.0,174.97882080078125,175.0,39467.2265625,0.0,2617.64208984375,1.0,281.24169921875,283.8228454589844,290.947509765625,293.4272766113281,293.1499938964844,293.1499938964844,280.95001220703125,35725.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372676014900208,1.0,0.0,0.0,3.6508164405822754,3.6508402824401855,8.893510994312237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.15966796875,0.0,1532.025146484375,1895.4371337890625,0.0,3747.570556640625,0.90529066324234,1.0,0.0,3.0,1.0,0.0
12159060,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7964957356452942,0.341903805732727,0.3113502860069275,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9048683643341064,0.5071542859077454,0.4832164347171783,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.8324674963951111,0.4803690910339355,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7919222712516785,0.3363477885723114,0.3224124610424042,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.682771623134613,0.2131483554840088,0.9786256551742554,285.0452575683594,284.95001220703125,298.1244201660156,287.9848937988281,297.5137023925781,296.2758483886719,285.0435485839844,1.0,0.5951938629150391,0.3818060457706451,0.3818060457706451,1.0,1.0,-3.0930819511413574,0.8671072125434875,2.2259745597839355,0.1704842299222946,0.9033944606781006,0.9033944606781006,0.0,175.56861877441406,178.0,40352.75390625,0.0,2612.193115234375,1.0,280.9577941894531,283.5979919433594,291.02996826171875,293.6349182128906,293.1499938964844,293.1499938964844,280.6499938964844,35837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509151577949524,1.0,0.0,0.0,3.657678842544556,3.657702922821045,8.926977557166538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.95458984375,0.0,1540.510009765625,1895.4371337890625,0.0,3871.203125,0.9068736433982848,1.0,0.0,3.0,1.0,0.0
12159120,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7964957356452942,0.341903805732727,0.3113502860069275,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9048683643341064,0.5071542859077454,0.4832164347171783,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.8324674963951111,0.4803690910339355,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7919222712516785,0.3363477885723114,0.3224124610424042,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.682771623134613,0.2131483554840088,0.9786256551742554,285.0452575683594,284.95001220703125,298.1244201660156,287.9848937988281,297.5137023925781,296.2758483886719,285.0435485839844,1.0,0.5951938629150391,0.3818060457706451,0.3818060457706451,1.0,1.0,-3.0930819511413574,0.8671072125434875,2.2259745597839355,0.1704842299222946,0.9033944606781006,0.9033944606781006,0.0,175.56861877441406,178.0,40352.75390625,0.0,2612.193115234375,1.0,280.9577941894531,283.5979919433594,291.02996826171875,293.6349182128906,293.1499938964844,293.1499938964844,280.6499938964844,35837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509151577949524,1.0,0.0,0.0,3.657678842544556,3.657702922821045,8.926977557166538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.95458984375,0.0,1540.510009765625,1895.4371337890625,0.0,3871.203125,0.9068736433982848,1.0,0.0,3.0,1.0,0.0
12159180,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7912473082542419,0.3388845026493072,0.3089776635169983,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8992360830307007,0.5034214854240417,0.480099618434906,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.8336130976676941,0.4859791100025177,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7874464392662048,0.3343041837215423,0.3208324909210205,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6783679127693176,0.2113756090402603,0.9721887707710266,284.8447570800781,284.95001220703125,298.0639953613281,287.9609069824219,297.4765319824219,296.24786376953125,284.8427429199219,1.0,0.5953152179718018,0.381929486989975,0.381929486989975,1.0,1.0,-3.08359432220459,0.8642076849937439,2.219386577606201,0.1700411140918731,0.9003554582595825,0.9003554582595825,0.0,177.8593292236328,181.0,41278.76171875,0.0,2605.8837890625,1.0,280.6581726074219,283.35986328125,291.0241394042969,293.7089233398437,293.1499938964844,293.1499938964844,280.3500061035156,36045.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671104550361632,1.0,0.0,0.0,3.656702995300293,3.6567270755767822,8.922214647100191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.419921875,0.0,1540.979736328125,1895.4371337890625,0.0,4015.7099609375,0.9067896008491516,1.0,0.0,3.0,1.0,0.0
12159240,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7912473082542419,0.3388845026493072,0.3089776635169983,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8992360830307007,0.5034214854240417,0.480099618434906,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.8336130976676941,0.4859791100025177,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7874464392662048,0.3343041837215423,0.3208324909210205,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6783679127693176,0.2113756090402603,0.9721887707710266,284.8447570800781,284.95001220703125,298.0639953613281,287.9609069824219,297.4765319824219,296.24786376953125,284.8427429199219,1.0,0.5953152179718018,0.381929486989975,0.381929486989975,1.0,1.0,-3.08359432220459,0.8642076849937439,2.219386577606201,0.1700411140918731,0.9003554582595825,0.9003554582595825,0.0,177.8593292236328,181.0,41278.76171875,0.0,2605.8837890625,1.0,280.6581726074219,283.35986328125,291.0241394042969,293.7089233398437,293.1499938964844,293.1499938964844,280.3500061035156,36045.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671104550361632,1.0,0.0,0.0,3.656702995300293,3.6567270755767822,8.922214647100191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.419921875,0.0,1540.979736328125,1895.4371337890625,0.0,4015.7099609375,0.9067896008491516,1.0,0.0,3.0,1.0,0.0
12159300,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.7880542278289795,0.3371355533599853,0.3075778186321258,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8958167433738708,0.5012626051902771,0.4782599806785583,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.9990000128746032,0.8333497643470764,0.4895138740539551,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.7846190929412842,0.3330222368240356,0.3197896480560303,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.675551176071167,0.2102360427379608,0.9678229093551636,284.6971130371094,284.95001220703125,298.0328369140625,287.9483337402344,297.4545593261719,296.2295837402344,284.6884155273437,1.0,0.5953712463378906,0.3819911777973175,0.3819911777973175,1.0,1.0,-3.077449083328247,0.862281858921051,2.2151670455932617,0.1696424335241317,0.8972359895706177,0.8972359895706177,0.0,179.30926513671875,181.0,42122.5390625,0.0,2601.632568359375,1.0,280.401123046875,283.1763000488281,291.0315856933594,293.821533203125,293.1499938964844,293.1499938964844,280.3500061035156,36185.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764581918716432,1.0,0.0,0.0,3.652822494506836,3.652846336364746,8.903287493922107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.63330078125,0.0,1537.7022705078125,1895.4371337890625,0.0,4097.86083984375,0.9059812426567078,1.0,0.0,3.0,1.0,0.0
12159360,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.7844769358634949,0.3352402150630951,0.3059791326522827,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400756835937,0.8920044898986816,0.4989287853240967,0.4761859476566314,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.9990000128746032,0.8326016068458557,0.4934812188148498,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.7814263105392456,0.3315878212451935,0.3185580372810364,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.672357439994812,0.2089436948299408,0.9626510143280028,284.6401672363281,284.95001220703125,298.0010681152344,287.9353332519531,297.4307861328125,296.208984375,284.6380920410156,1.0,0.5953741669654846,0.3820489943027496,0.3820489943027496,1.0,1.0,-3.0701069831848145,0.8599386215209961,2.2101683616638184,0.169091522693634,0.8945562839508057,0.8945562839508057,0.0,180.9327545166016,184.0,42098.0234375,0.0,2595.996337890625,1.0,280.3581237792969,283.1213073730469,290.9884948730469,293.7304992675781,293.1499938964844,293.1499938964844,280.6499938964844,36308.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805212616920472,1.0,0.0,0.0,3.646022319793701,3.6460461616516113,8.870169381225423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.92578125,0.0,1531.051513671875,1895.4371337890625,0.0,4133.2529296875,0.9045776724815368,1.0,0.0,3.0,1.0,0.0
12159420,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7786990404129028,0.3328323066234588,0.3035504519939422,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8856602907180786,0.4956342577934265,0.4727983772754669,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9990000128746032,0.832700788974762,0.5002832412719727,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7761371731758118,0.3296586275100708,0.3165684640407562,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.666851282119751,0.2069151997566223,0.9532792568206788,284.79278564453125,284.95001220703125,297.93560791015625,287.9080810546875,297.39801025390625,296.1889038085937,284.79345703125,1.0,0.5954511165618896,0.3821645975112915,0.3821645975112915,1.0,1.0,-3.0576272010803223,0.8560037612915039,2.2016234397888184,0.1681088060140609,0.8937157988548279,0.8937157988548279,0.0,183.75296020507807,187.0,40808.2265625,0.0,2586.77734375,1.0,280.64208984375,283.3216857910156,290.8602905273437,293.4546813964844,293.1499938964844,293.1499938964844,280.95001220703125,36233.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666241407394408,1.0,0.0,0.0,3.636615037918091,3.63663911819458,8.82445647221175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.30712890625,0.0,1520.0655517578125,1895.4371337890625,0.0,4011.409423828125,0.9024531841278076,1.0,0.0,3.0,1.0,0.0
12159480,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7786990404129028,0.3328323066234588,0.3035504519939422,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.8856602907180786,0.4956342577934265,0.4727983772754669,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.9990000128746032,0.832700788974762,0.5002832412719727,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7761371731758118,0.3296586275100708,0.3165684640407562,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.666851282119751,0.2069151997566223,0.9532792568206788,284.79278564453125,284.95001220703125,297.93560791015625,287.9080810546875,297.39801025390625,296.1889038085937,284.79345703125,1.0,0.5954511165618896,0.3821645975112915,0.3821645975112915,1.0,1.0,-3.0576272010803223,0.8560037612915039,2.2016234397888184,0.1681088060140609,0.8937157988548279,0.8937157988548279,0.0,183.75296020507807,187.0,40808.2265625,0.0,2586.77734375,1.0,280.64208984375,283.3216857910156,290.8602905273437,293.4546813964844,293.1499938964844,293.1499938964844,280.95001220703125,36233.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666241407394408,1.0,0.0,0.0,3.636615037918091,3.63663911819458,8.82445647221175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.30712890625,0.0,1520.0655517578125,1895.4371337890625,0.0,4011.409423828125,0.9024531841278076,1.0,0.0,3.0,1.0,0.0
12159540,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7749752402305603,0.3315209448337555,0.3022849857807159,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8813398480415344,0.4935687780380249,0.4707297086715698,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.8345076441764832,0.5052802562713623,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7727088928222656,0.3287038505077362,0.3155757784843445,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6630781888961792,0.2056129276752472,0.9471839070320128,284.9676208496094,284.95001220703125,297.8676452636719,287.879150390625,297.37762451171875,296.1869506835937,284.9685363769531,1.0,0.5959388017654419,0.3822802007198334,0.3822802007198334,1.0,1.0,-3.051100254058838,0.8540889024734497,2.197011232376098,0.1678131371736526,0.8954139947891235,0.8954139947891235,0.0,185.9627227783203,190.0,39579.55078125,0.0,2585.7978515625,1.0,280.9416198730469,283.54217529296875,290.80963134765625,293.30682373046875,293.1499938964844,293.1499938964844,281.25,36056.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949198603630066,1.0,0.0,0.0,3.633913278579712,3.633937120437622,8.811349516690825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.3251953125,0.0,1515.7646484375,1895.4371337890625,0.0,3855.73974609375,0.9017348885536194,1.0,0.0,3.0,1.0,0.0
12159600,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7749752402305603,0.3315209448337555,0.3022849857807159,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8813398480415344,0.4935687780380249,0.4707297086715698,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.8345076441764832,0.5052802562713623,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7727088928222656,0.3287038505077362,0.3155757784843445,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6630781888961792,0.2056129276752472,0.9471839070320128,284.9676208496094,284.95001220703125,297.8676452636719,287.879150390625,297.37762451171875,296.1869506835937,284.9685363769531,1.0,0.5959388017654419,0.3822802007198334,0.3822802007198334,1.0,1.0,-3.051100254058838,0.8540889024734497,2.197011232376098,0.1678131371736526,0.8954139947891235,0.8954139947891235,0.0,185.9627227783203,190.0,39579.55078125,0.0,2585.7978515625,1.0,280.9416198730469,283.54217529296875,290.80963134765625,293.30682373046875,293.1499938964844,293.1499938964844,281.25,36056.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949198603630066,1.0,0.0,0.0,3.633913278579712,3.633937120437622,8.811349516690825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.3251953125,0.0,1515.7646484375,1895.4371337890625,0.0,3855.73974609375,0.9017348885536194,1.0,0.0,3.0,1.0,0.0
12159660,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.7720724940299988,0.3307081460952759,0.3015454411506653,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8778575658798218,0.4921090304851532,0.4693253338336944,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8372210264205933,0.509671151638031,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.770114004611969,0.3282802700996399,0.3151554465293884,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.6601918935775757,0.2047750055789947,0.9433793425559998,285.1513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.3623962402344,296.1929931640625,285.15240478515625,1.0,0.5968793630599976,0.3825031518936157,0.3825031518936157,1.0,1.0,-3.0487189292907715,0.8538634777069092,2.1948554515838623,0.1682828366756439,0.8996281623840332,0.8996281623840332,0.0,188.06040954589844,193.0,38543.3046875,0.0,2592.155029296875,1.0,281.2416076660156,283.7700500488281,290.78631591796875,293.21173095703125,293.1499938964844,293.1499938964844,281.54998779296875,35830.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933764398097992,1.0,0.0,0.0,3.639581680297852,3.6396055221557617,8.83886002611689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.94970703125,0.0,1520.342041015625,1895.4371337890625,0.0,3715.59716796875,0.9028491973876952,1.0,0.0,3.0,1.0,0.0
12159720,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.7720724940299988,0.3307081460952759,0.3015454411506653,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8778575658798218,0.4921090304851532,0.4693253338336944,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8372210264205933,0.509671151638031,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.770114004611969,0.3282802700996399,0.3151554465293884,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.6601918935775757,0.2047750055789947,0.9433793425559998,285.1513671875,284.95001220703125,297.79718017578125,287.84844970703125,297.3623962402344,296.1929931640625,285.15240478515625,1.0,0.5968793630599976,0.3825031518936157,0.3825031518936157,1.0,1.0,-3.0487189292907715,0.8538634777069092,2.1948554515838623,0.1682828366756439,0.8996281623840332,0.8996281623840332,0.0,188.06040954589844,193.0,38543.3046875,0.0,2592.155029296875,1.0,281.2416076660156,283.7700500488281,290.78631591796875,293.21173095703125,293.1499938964844,293.1499938964844,281.54998779296875,35830.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933764398097992,1.0,0.0,0.0,3.639581680297852,3.6396055221557617,8.83886002611689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.94970703125,0.0,1520.342041015625,1895.4371337890625,0.0,3715.59716796875,0.9028491973876952,1.0,0.0,3.0,1.0,0.0
12159780,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.7695215940475464,0.330192357301712,0.301107257604599,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.8747236132621765,0.4910093247890472,0.4683049917221069,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.9990000128746032,0.8404053449630737,0.5139602422714233,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.7678869962692261,0.3281742632389068,0.3150756061077118,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.6577525734901428,0.2042326778173446,0.9410638213157654,285.33746337890625,284.95001220703125,297.72418212890625,287.81597900390625,297.3489990234375,296.2025451660156,285.33843994140625,1.0,0.5982238054275513,0.3827260732650757,0.3827260732650757,1.0,1.0,-3.0492398738861084,0.8546346426010132,2.1946051120758057,0.1690937578678131,0.9063541293144226,0.9063541293144226,0.0,190.24148559570312,196.0,37605.54296875,0.0,2604.49560546875,1.0,281.5417175292969,283.99871826171875,290.7664794921875,293.1332702636719,293.1499938964844,293.1499938964844,281.25,35583.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210678935050964,1.0,0.0,0.0,3.654459238052368,3.6544830799102783,8.911268309930165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.552734375,0.0,1535.0174560546875,1895.4371337890625,0.0,3599.010009765625,0.9060084223747252,1.0,0.0,3.0,1.0,0.0
12159840,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372802734375,0.7695215940475464,0.330192357301712,0.301107257604599,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.8747236132621765,0.4910093247890472,0.4683049917221069,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.9990000128746032,0.8404053449630737,0.5139602422714233,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3372497558594,0.7678869962692261,0.3281742632389068,0.3150756061077118,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.6577525734901428,0.2042326778173446,0.9410638213157654,285.33746337890625,284.95001220703125,297.72418212890625,287.81597900390625,297.3489990234375,296.2025451660156,285.33843994140625,1.0,0.5982238054275513,0.3827260732650757,0.3827260732650757,1.0,1.0,-3.0492398738861084,0.8546346426010132,2.1946051120758057,0.1690937578678131,0.9063541293144226,0.9063541293144226,0.0,190.24148559570312,196.0,37605.54296875,0.0,2604.49560546875,1.0,281.5417175292969,283.99871826171875,290.7664794921875,293.1332702636719,293.1499938964844,293.1499938964844,281.25,35583.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210678935050964,1.0,0.0,0.0,3.654459238052368,3.6544830799102783,8.911268309930165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.552734375,0.0,1535.0174560546875,1895.4371337890625,0.0,3599.010009765625,0.9060084223747252,1.0,0.0,3.0,1.0,0.0
12159900,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7679871320724487,0.3294330537319183,0.3007659316062927,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.8729110956192017,0.4899740517139435,0.4676854014396667,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9990000128746032,0.8411345481872559,0.5164430141448975,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.7665734887123108,0.327797919511795,0.3149804174900055,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.6563928127288818,0.203769639134407,0.9398654103279114,285.20233154296875,284.95001220703125,297.686767578125,287.799072265625,297.3361511230469,296.1993408203125,285.1937866210937,1.0,0.5989875197410583,0.3828375339508056,0.3828375339508056,1.0,1.0,-3.04951810836792,0.8550232648849487,2.1944949626922607,0.1695491522550583,0.9067479372024536,0.9067479372024536,0.0,191.51333618164065,196.0,38395.453125,0.0,2611.64111328125,1.0,281.29840087890625,283.8234558105469,290.8429870605469,293.3544311523437,293.1499938964844,293.1499938964844,281.25,35630.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303314089775084,1.0,0.0,0.0,3.6616525650024414,3.66167664527893,8.946384468799806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.50146484375,0.0,1543.400146484375,1895.4371337890625,0.0,3684.178466796875,0.907595157623291,1.0,0.0,3.0,1.0,0.0
12159960,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.765543520450592,0.3281567096710205,0.2998720109462738,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.8702260851860046,0.4883898198604584,0.4664763212203979,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9990000128746032,0.8408873081207275,0.5198449492454529,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7644829154014587,0.3270052969455719,0.3144668340682983,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.6543458700180054,0.2030032277107238,0.9373490810394288,285.1466369628906,284.95001220703125,297.6487121582031,287.7816772460937,297.3169860839844,296.1875305175781,285.1446228027344,1.0,0.5996655821800232,0.3828519284725189,0.3828519284725189,1.0,1.0,-3.0474419593811035,0.8543640375137329,2.193077802658081,0.1694914847612381,0.9074586033821106,0.9074586033821106,0.0,193.1654052734375,199.0,38434.2890625,0.0,2616.239501953125,1.0,281.2575988769531,283.7666015625,290.8375244140625,293.3284912109375,293.1499938964844,293.1499938964844,280.95001220703125,35692.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370160698890686,1.0,0.0,0.0,3.666768074035645,3.666792392730713,8.971399552137882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.83984375,0.0,1549.5908203125,1895.4371337890625,0.0,3745.278076171875,0.9088078141212464,1.0,0.0,3.0,1.0,0.0
12160020,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7593938708305359,0.3247692883014679,0.2972390353679657,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8635915517807007,0.4842544496059418,0.4630545377731323,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,0.8382843136787415,0.5279962420463562,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7590962648391724,0.3246215581893921,0.3126335740089416,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6490885019302368,0.200811818242073,0.9293033480644226,284.9330139160156,284.95001220703125,297.5707092285156,287.7455139160156,297.2688903808594,296.1512451171875,284.9307556152344,1.0,0.6006724834442139,0.3828807175159454,0.3828807175159454,1.0,1.0,-3.0380935668945312,0.8512440919876099,2.186849355697632,0.1686920225620269,0.905487298965454,0.905487298965454,0.0,196.9905242919922,202.0,39214.43359375,0.0,2618.140869140625,1.0,280.9580993652344,283.51513671875,290.8136291503906,293.3761291503906,293.1499938964844,293.1499938964844,280.6499938964844,35906.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543147683143616,1.0,0.0,0.0,3.670994281768799,3.671018362045288,8.992091125037405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.57275390625,0.0,1555.944580078125,1895.4371337890625,0.0,3901.74853515625,0.9098913073539734,1.0,0.0,3.0,1.0,0.0
12160080,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7593938708305359,0.3247692883014679,0.2972390353679657,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8635915517807007,0.4842544496059418,0.4630545377731323,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,0.8382843136787415,0.5279962420463562,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7590962648391724,0.3246215581893921,0.3126335740089416,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6490885019302368,0.200811818242073,0.9293033480644226,284.9330139160156,284.95001220703125,297.5707092285156,287.7455139160156,297.2688903808594,296.1512451171875,284.9307556152344,1.0,0.6006724834442139,0.3828807175159454,0.3828807175159454,1.0,1.0,-3.0380935668945312,0.8512440919876099,2.186849355697632,0.1686920225620269,0.905487298965454,0.905487298965454,0.0,196.9905242919922,202.0,39214.43359375,0.0,2618.140869140625,1.0,280.9580993652344,283.51513671875,290.8136291503906,293.3761291503906,293.1499938964844,293.1499938964844,280.6499938964844,35906.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543147683143616,1.0,0.0,0.0,3.670994281768799,3.671018362045288,8.992091125037405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.57275390625,0.0,1555.944580078125,1895.4371337890625,0.0,3901.74853515625,0.9098913073539734,1.0,0.0,3.0,1.0,0.0
12160140,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.75580894947052,0.3226808309555053,0.2955678701400757,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8597346544265747,0.4817003607749939,0.4608806371688843,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9990000128746032,0.8360126614570618,0.5326815843582153,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.7558938264846802,0.3230513632297516,0.3113546371459961,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6459257006645203,0.1993686109781265,0.9237186908721924,284.77392578125,284.95001220703125,297.5276794433594,287.72528076171875,297.24029541015625,296.1283569335937,284.7658386230469,1.0,0.6009992957115173,0.3828961849212646,0.3828961849212646,1.0,1.0,-3.030855417251587,0.8488134741783142,2.182042121887207,0.1679809689521789,0.9027062058448792,0.9027062058448792,0.0,199.143295288086,202.0,40055.29296875,0.0,2615.412109375,1.0,280.694091796875,283.3199462890625,290.8116760253906,293.472412109375,293.1499938964844,293.1499938964844,280.6499938964844,36059.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645771384239196,1.0,0.0,0.0,3.669430732727051,3.66945481300354,8.984432611214288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.076171875,0.0,1555.3377685546875,1895.4371337890625,0.0,3993.28076171875,0.9096119403839112,1.0,0.0,3.0,1.0,0.0
12160200,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7525649666786194,0.3207753598690033,0.2939581871032715,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8562647700309753,0.4793672561645508,0.4588046073913574,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.9990000128746032,0.8336605429649353,0.5368602275848389,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7529844045639038,0.3215793669223785,0.3100869059562683,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.6430413126945496,0.1980101913213729,0.9182340502738952,284.7224426269531,284.95001220703125,297.4902038574219,287.7074584960937,297.2147216796875,296.1074523925781,284.7201232910156,1.0,0.6011481285095215,0.3829094767570495,0.3829094767570495,1.0,1.0,-3.0233328342437744,0.8462802767753601,2.1770527362823486,0.1672086268663406,0.9007447957992554,0.9007447957992554,0.0,201.0390167236328,190.0,40014.203125,0.0,2610.81591796875,1.0,280.657958984375,283.2708435058594,290.7633056640625,293.379638671875,293.1499938964844,293.1499938964844,280.3500061035156,36167.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682636260986328,1.0,0.0,0.0,3.665551424026489,3.6655757427215576,8.965446909314778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.04736328125,0.0,1551.8011474609375,1895.4371337890625,0.0,4025.897216796875,0.9088475108146667,1.0,0.0,3.0,1.0,0.0
12160260,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050048828125,0.7494325041770935,0.3163947463035583,0.2901228666305542,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.8532938361167908,0.4739875793457031,0.4538680911064148,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50396728515625,0.9990000128746032,0.8285585045814514,0.536781907081604,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050048828125,0.7505338788032532,0.3181130290031433,0.3069174289703369,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.6399154663085938,0.1948068886995315,0.9042919874191284,284.5044860839844,284.95001220703125,297.4071655273437,287.6674499511719,297.16131591796875,296.065673828125,284.5016174316406,1.0,0.5961653590202332,0.3831718266010284,0.3831718266010284,1.0,1.0,-2.9921464920043945,0.8362971544265747,2.1558494567871094,0.1645648628473281,0.8930569291114807,0.8930569291114807,0.0,199.78482055664065,178.0,40614.91796875,0.0,2545.34130859375,1.0,280.3581848144531,283.0228576660156,290.7099914550781,293.367431640625,293.1499938964844,293.1499938964844,280.6499938964844,36474.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794275760650636,1.0,0.0,0.0,3.648814201354981,3.6488382816314697,8.883759505806665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.8720703125,0.0,1535.4013671875,1895.4371337890625,0.0,4123.74560546875,0.905311405658722,1.0,0.0,3.0,1.0,0.0
12160320,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050048828125,0.7494325041770935,0.3163947463035583,0.2901228666305542,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50439453125,0.8532938361167908,0.4739875793457031,0.4538680911064148,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50396728515625,0.9990000128746032,0.8285585045814514,0.536781907081604,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050048828125,0.7505338788032532,0.3181130290031433,0.3069174289703369,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.6399154663085938,0.1948068886995315,0.9042919874191284,284.5044860839844,284.95001220703125,297.4071655273437,287.6674499511719,297.16131591796875,296.065673828125,284.5016174316406,1.0,0.5961653590202332,0.3831718266010284,0.3831718266010284,1.0,1.0,-2.9921464920043945,0.8362971544265747,2.1558494567871094,0.1645648628473281,0.8930569291114807,0.8930569291114807,0.0,199.78482055664065,178.0,40614.91796875,0.0,2545.34130859375,1.0,280.3581848144531,283.0228576660156,290.7099914550781,293.367431640625,293.1499938964844,293.1499938964844,280.6499938964844,36474.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794275760650636,1.0,0.0,0.0,3.648814201354981,3.6488382816314697,8.883759505806665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.8720703125,0.0,1535.4013671875,1895.4371337890625,0.0,4123.74560546875,0.905311405658722,1.0,0.0,3.0,1.0,0.0
12160380,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.7502106428146362,0.313380479812622,0.2868469059467315,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.8546209931373596,0.469907283782959,0.4494343101978302,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9990000128746032,0.8275673389434814,0.5290030837059021,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.751760721206665,0.3155329823493957,0.3040110766887665,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.6398065686225891,0.1921824663877487,0.890713095664978,284.6409606933594,284.95001220703125,297.3216552734375,287.62548828125,297.1286926269531,296.05352783203125,284.6407470703125,1.0,0.5880863666534424,0.3834341764450073,0.3834341764450073,1.0,1.0,-2.953711748123169,0.8238438963890076,2.1298677921295166,0.1607791036367416,0.8900876045227051,0.8900876045227051,0.0,194.2244873046875,166.0,39068.5546875,0.0,2446.011474609375,1.0,280.64208984375,283.2117004394531,290.5643310546875,293.0599365234375,293.1499938964844,293.1499938964844,280.95001220703125,36438.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628315567970276,1.0,0.0,0.0,3.631833553314209,3.631857395172119,8.801266062619106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.99169921875,0.0,1516.31689453125,1895.4371337890625,0.0,3977.7861328125,0.9015236496925354,1.0,0.0,3.0,1.0,0.0
12160440,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.7502106428146362,0.313380479812622,0.2868469059467315,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.8546209931373596,0.469907283782959,0.4494343101978302,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.9990000128746032,0.8275673389434814,0.5290030837059021,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.751760721206665,0.3155329823493957,0.3040110766887665,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.6398065686225891,0.1921824663877487,0.890713095664978,284.6409606933594,284.95001220703125,297.3216552734375,287.62548828125,297.1286926269531,296.05352783203125,284.6407470703125,1.0,0.5880863666534424,0.3834341764450073,0.3834341764450073,1.0,1.0,-2.953711748123169,0.8238438963890076,2.1298677921295166,0.1607791036367416,0.8900876045227051,0.8900876045227051,0.0,194.2244873046875,166.0,39068.5546875,0.0,2446.011474609375,1.0,280.64208984375,283.2117004394531,290.5643310546875,293.0599365234375,293.1499938964844,293.1499938964844,280.95001220703125,36438.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628315567970276,1.0,0.0,0.0,3.631833553314209,3.631857395172119,8.801266062619106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.99169921875,0.0,1516.31689453125,1895.4371337890625,0.0,3977.7861328125,0.9015236496925354,1.0,0.0,3.0,1.0,0.0
12160500,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7521085739135742,0.3123761713504791,0.2856733202934265,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8568941950798035,0.4683985114097595,0.4477185904979706,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9990000128746032,0.8287601470947266,0.5227122902870178,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7537907958030701,0.3146440386772156,0.3029163181781769,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.640981137752533,0.1911939531564712,0.8851743340492249,284.76348876953125,284.95001220703125,297.2779541015625,287.6037292480469,297.1199645996094,296.05828857421875,284.7705383300781,1.0,0.5833760499954224,0.3835653662681579,0.3835653662681579,1.0,1.0,-2.9347028732299805,0.8176759481430054,2.1170270442962646,0.158884510397911,0.8900226354598999,0.8900226354598999,0.0,190.2480010986328,166.0,37888.203125,0.0,2391.5751953125,1.0,280.8982238769531,283.37896728515625,290.4989624023437,292.86163330078125,293.1499938964844,293.1499938964844,280.95001220703125,36361.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500777721405028,1.0,0.0,0.0,3.6250836849212646,3.625107526779175,8.76858166520833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.37060546875,0.0,1508.3074951171875,1895.4371337890625,0.0,3863.662841796875,0.9000033736228943,1.0,0.0,3.0,1.0,0.0
