time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160560,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7548877596855164,0.311597466468811,0.2847766876220703,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8601118922233582,0.467144250869751,0.4463171362876892,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967834472656,0.9990000128746032,0.8308682441711426,0.5151626467704773,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.756662130355835,0.313957929611206,0.3020550310611725,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.6429034471511841,0.1903928816318512,0.8805386424064636,284.7967224121094,284.95001220703125,297.2336120605469,287.5814819335937,297.115478515625,296.0691223144531,284.79669189453125,1.0,0.5783852934837341,0.3839811384677887,0.3839811384677887,1.0,1.0,-2.916257858276367,0.8123868703842163,2.1038708686828613,0.1577339023351669,0.8893797397613525,0.8893797397613525,0.0,185.6999053955078,169.0,37543.79296875,0.0,2335.9169921875,1.0,280.9415283203125,283.41851806640625,290.49542236328125,292.87677001953125,293.1499938964844,293.1499938964844,281.25,36296.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420444965362548,1.0,0.0,0.0,3.620265007019043,3.620288848876953,8.745286663724983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.177734375,0.0,1502.5364990234375,1895.4371337890625,0.0,3791.018310546875,0.8988494277000427,1.0,0.0,3.0,1.0,0.0
12160620,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7576879858970642,0.3104089200496673,0.2834488451480865,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8632491827011108,0.4650849401950836,0.4440807104110718,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.8360080718994141,0.5069669485092163,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.759636640548706,0.3129563927650451,0.3008328974246979,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.644637942314148,0.1891812831163406,0.873761773109436,284.9685974121094,284.95001220703125,297.14306640625,287.5354309082031,297.1108703613281,296.0976257324219,284.96929931640625,1.0,0.5728402137756348,0.3848126828670501,0.3848126828670501,1.0,1.0,-2.892488479614258,0.8063868880271912,2.086101531982422,0.1568427830934524,0.8910577297210693,0.8910577297210693,0.0,180.67800903320312,172.0,36314.5078125,0.0,2269.26953125,1.0,281.241455078125,283.6392822265625,290.455322265625,292.74981689453125,293.1499938964844,293.1499938964844,281.54998779296875,36091.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228857755661012,1.0,0.0,0.0,3.6161818504333496,3.6162054538726807,8.725569955458923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.4990234375,0.0,1496.544677734375,1895.4371337890625,0.0,3615.765869140625,0.8978002071380615,1.0,0.0,3.0,1.0,0.0
12160680,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7576879858970642,0.3104089200496673,0.2834488451480865,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8632491827011108,0.4650849401950836,0.4440807104110718,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.8360080718994141,0.5069669485092163,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.759636640548706,0.3129563927650451,0.3008328974246979,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.644637942314148,0.1891812831163406,0.873761773109436,284.9685974121094,284.95001220703125,297.14306640625,287.5354309082031,297.1108703613281,296.0976257324219,284.96929931640625,1.0,0.5728402137756348,0.3848126828670501,0.3848126828670501,1.0,1.0,-2.892488479614258,0.8063868880271912,2.086101531982422,0.1568427830934524,0.8910577297210693,0.8910577297210693,0.0,180.67800903320312,172.0,36314.5078125,0.0,2269.26953125,1.0,281.241455078125,283.6392822265625,290.455322265625,292.74981689453125,293.1499938964844,293.1499938964844,281.54998779296875,36091.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228857755661012,1.0,0.0,0.0,3.6161818504333496,3.6162054538726807,8.725569955458923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.4990234375,0.0,1496.544677734375,1895.4371337890625,0.0,3615.765869140625,0.8978002071380615,1.0,0.0,3.0,1.0,0.0
12160740,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7587150931358337,0.309541791677475,0.2825463414192199,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.864251971244812,0.4634402394294739,0.4423838257789612,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.9990000128746032,0.8408194780349731,0.5032666325569153,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7608361840248108,0.3122977614402771,0.3000721931457519,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.6450860500335693,0.1883220374584198,0.8692379593849182,285.1502990722656,284.95001220703125,297.04998779296875,287.4873046875,297.1044006347656,296.1246032714844,285.151123046875,1.0,0.569837749004364,0.3856442272663116,0.3856442272663116,1.0,1.0,-2.878557205200196,0.803735077381134,2.074821949005127,0.1572189480066299,0.8952459096908569,0.8952459096908569,0.0,178.31423950195312,175.0,35261.21484375,0.0,2233.49658203125,1.0,281.5414733886719,283.86639404296875,290.422607421875,292.6493530273437,293.1499938964844,293.1499938964844,281.8500061035156,35846.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070453643798828,1.0,0.0,0.0,3.621218919754028,3.62124252319336,8.749894959692028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.583984375,0.0,1500.246826171875,1895.4371337890625,0.0,3469.16357421875,0.8987566232681274,1.0,0.0,3.0,1.0,0.0
12160800,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7587150931358337,0.309541791677475,0.2825463414192199,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.864251971244812,0.4634402394294739,0.4423838257789612,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.9990000128746032,0.8408194780349731,0.5032666325569153,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7608361840248108,0.3122977614402771,0.3000721931457519,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.6450860500335693,0.1883220374584198,0.8692379593849182,285.1502990722656,284.95001220703125,297.04998779296875,287.4873046875,297.1044006347656,296.1246032714844,285.151123046875,1.0,0.569837749004364,0.3856442272663116,0.3856442272663116,1.0,1.0,-2.878557205200196,0.803735077381134,2.074821949005127,0.1572189480066299,0.8952459096908569,0.8952459096908569,0.0,178.31423950195312,175.0,35261.21484375,0.0,2233.49658203125,1.0,281.5414733886719,283.86639404296875,290.422607421875,292.6493530273437,293.1499938964844,293.1499938964844,281.8500061035156,35846.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070453643798828,1.0,0.0,0.0,3.621218919754028,3.62124252319336,8.749894959692028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.583984375,0.0,1500.246826171875,1895.4371337890625,0.0,3469.16357421875,0.8987566232681274,1.0,0.0,3.0,1.0,0.0
12160860,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7584804892539978,0.3088543117046356,0.2818838953971863,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.8637591004371643,0.4620385766029358,0.4410050809383392,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.9990000128746032,0.8450544476509094,0.502560555934906,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7607848644256592,0.3118448555469513,0.2995899021625519,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.6446026563644409,0.1876597106456756,0.8660216927528381,285.33355712890625,284.95001220703125,296.9544677734375,287.4375305175781,297.093994140625,296.1472473144531,285.3344421386719,1.0,0.5685867071151733,0.3862870931625366,0.3862870931625366,1.0,1.0,-2.870804786682129,0.8027287125587463,2.068075895309448,0.1578703671693802,0.9018915295600892,0.9018915295600892,0.0,177.67025756835938,178.0,34281.60546875,0.0,2217.007080078125,1.0,281.841552734375,284.0928039550781,290.38525390625,292.5522155761719,293.1499938964844,293.1499938964844,281.54998779296875,35590.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937469124794006,1.0,0.0,0.0,3.635834455490112,3.6358582973480233,8.820668995213055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.2412109375,0.0,1514.4129638671875,1895.4371337890625,0.0,3345.22998046875,0.9018454551696776,1.0,0.0,3.0,1.0,0.0
12160920,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7584804892539978,0.3088543117046356,0.2818838953971863,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.8637591004371643,0.4620385766029358,0.4410050809383392,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.9990000128746032,0.8450544476509094,0.502560555934906,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.7607848644256592,0.3118448555469513,0.2995899021625519,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.6446026563644409,0.1876597106456756,0.8660216927528381,285.33355712890625,284.95001220703125,296.9544677734375,287.4375305175781,297.093994140625,296.1472473144531,285.3344421386719,1.0,0.5685867071151733,0.3862870931625366,0.3862870931625366,1.0,1.0,-2.870804786682129,0.8027287125587463,2.068075895309448,0.1578703671693802,0.9018915295600892,0.9018915295600892,0.0,177.67025756835938,178.0,34281.60546875,0.0,2217.007080078125,1.0,281.841552734375,284.0928039550781,290.38525390625,292.5522155761719,293.1499938964844,293.1499938964844,281.54998779296875,35590.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937469124794006,1.0,0.0,0.0,3.635834455490112,3.6358582973480233,8.820668995213055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.2412109375,0.0,1514.4129638671875,1895.4371337890625,0.0,3345.22998046875,0.9018454551696776,1.0,0.0,3.0,1.0,0.0
12160980,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7558621764183044,0.3066698312759399,0.2804446518421173,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8607920408248901,0.4591377973556518,0.4388375580310821,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9990000128746032,0.8459117412567139,0.5053166151046753,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.758578896522522,0.3103260993957519,0.2985833287239074,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.6423503160476685,0.1863029599189758,0.8614099621772766,285.1368713378906,284.95001220703125,296.8565673828125,287.38671875,297.0617980957031,296.1408386230469,285.13446044921875,1.0,0.5683127641677856,0.3869299292564392,0.3869299292564392,1.0,1.0,-2.863035202026367,0.8016841411590576,2.0613510608673096,0.1585986167192459,0.9028348326683044,0.9028348326683044,0.0,178.7412567138672,181.0,35015.0234375,0.0,2208.93017578125,1.0,281.5578918457031,283.85614013671875,290.4465637207031,292.73095703125,293.1499938964844,293.1499938964844,281.25,35702.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910655438899994,1.0,0.0,0.0,3.647824048995972,3.647847890853882,8.87893861545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8642578125,0.0,1528.526123046875,1895.4371337890625,0.0,3502.685791015625,0.904573142528534,1.0,0.0,3.0,1.0,0.0
12161040,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.7558621764183044,0.3066698312759399,0.2804446518421173,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8607920408248901,0.4591377973556518,0.4388375580310821,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9990000128746032,0.8459117412567139,0.5053166151046753,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.758578896522522,0.3103260993957519,0.2985833287239074,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.6423503160476685,0.1863029599189758,0.8614099621772766,285.1368713378906,284.95001220703125,296.8565673828125,287.38671875,297.0617980957031,296.1408386230469,285.13446044921875,1.0,0.5683127641677856,0.3869299292564392,0.3869299292564392,1.0,1.0,-2.863035202026367,0.8016841411590576,2.0613510608673096,0.1585986167192459,0.9028348326683044,0.9028348326683044,0.0,178.7412567138672,181.0,35015.0234375,0.0,2208.93017578125,1.0,281.5578918457031,283.85614013671875,290.4465637207031,292.73095703125,293.1499938964844,293.1499938964844,281.25,35702.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910655438899994,1.0,0.0,0.0,3.647824048995972,3.647847890853882,8.87893861545308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8642578125,0.0,1528.526123046875,1895.4371337890625,0.0,3502.685791015625,0.904573142528534,1.0,0.0,3.0,1.0,0.0
12161100,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7534521818161011,0.3050338923931122,0.2792022228240967,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8581821322441101,0.4570852220058441,0.4371627569198608,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.8449568748474121,0.5080544948577881,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7564497590065002,0.3090910315513611,0.2976309657096863,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.640314519405365,0.1852584332227707,0.8575649857521057,284.97900390625,284.95001220703125,296.8067932128906,287.36090087890625,297.0381774902344,296.1275329589844,284.9685974121094,1.0,0.5682715773582458,0.3872513473033905,0.3872513473033905,1.0,1.0,-2.8570563793182373,0.800433337688446,2.0566229820251465,0.1586936563253402,0.9015021920204164,0.9015021920204164,0.0,179.87713623046875,181.0,35710.703125,0.0,2204.25830078125,1.0,281.3012390136719,283.65948486328125,290.461669921875,292.8546142578125,293.1499938964844,293.1499938964844,281.25,35820.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922922432422638,1.0,0.0,0.0,3.650929927825928,3.650954008102417,8.894064649211941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.12646484375,0.0,1532.8602294921875,1895.4371337890625,0.0,3616.103759765625,0.9053082466125488,1.0,0.0,3.0,1.0,0.0
12161160,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7504692673683167,0.3031456768512726,0.2776488065719604,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8549833297729492,0.4547348916530609,0.4351210594177246,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.8432429432868958,0.5114896893501282,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7537711262702942,0.3076059818267822,0.2963888347148895,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.6377686858177185,0.1839996427297592,0.8526459336280823,284.9141845703125,284.95001220703125,296.7564697265625,287.3348693847656,297.0111999511719,296.109619140625,284.9115295410156,1.0,0.5682080984115601,0.3874638676643371,0.3874638676643371,1.0,1.0,-2.849461555480957,0.7983596920967102,2.0511016845703125,0.1583222448825836,0.9005666375160217,0.9005666375160217,0.0,181.30943298339844,184.0,35665.04296875,0.0,2198.292724609375,1.0,281.2581481933594,283.596923828125,290.40875244140625,292.7586364746094,293.1499938964844,293.1499938964844,280.95001220703125,35929.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929324209690094,1.0,0.0,0.0,3.651284456253052,3.651308298110962,8.895791552276933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.7333984375,0.0,1534.067626953125,1895.4371337890625,0.0,3674.945556640625,0.9054940342903136,1.0,0.0,3.0,1.0,0.0
12161220,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7439330816268921,0.2989771068096161,0.2741889953613281,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8479575514793396,0.4495383501052856,0.4305571019649505,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.9990000128746032,0.8381733894348145,0.5192123651504517,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.7477821111679077,0.3042046129703522,0.2934785783290863,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.6319888234138489,0.1810713112354278,0.8408835530281067,284.6909484863281,284.95001220703125,296.6543273925781,287.2821044921875,296.95281982421875,296.0682067871094,284.68829345703125,1.0,0.5679668188095093,0.3878888785839081,0.3878888785839081,1.0,1.0,-2.831468343734741,0.7931954264640808,2.038272857666016,0.1571567952632904,0.8953055739402771,0.8953055739402771,0.0,184.5384826660156,187.0,36266.171875,0.0,2183.44677734375,1.0,280.958251953125,283.3407897949219,290.33837890625,292.7300720214844,293.1499938964844,293.1499938964844,281.25,36212.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435359835624696,1.0,0.0,0.0,3.644233465194702,3.644257545471192,8.8614683591004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.9619140625,0.0,1528.3514404296875,1895.4371337890625,0.0,3804.547119140625,0.904108464717865,1.0,0.0,3.0,1.0,0.0
12161280,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.7439330816268921,0.2989771068096161,0.2741889953613281,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8479575514793396,0.4495383501052856,0.4305571019649505,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.9990000128746032,0.8381733894348145,0.5192123651504517,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.7477821111679077,0.3042046129703522,0.2934785783290863,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.6319888234138489,0.1810713112354278,0.8408835530281067,284.6909484863281,284.95001220703125,296.6543273925781,287.2821044921875,296.95281982421875,296.0682067871094,284.68829345703125,1.0,0.5679668188095093,0.3878888785839081,0.3878888785839081,1.0,1.0,-2.831468343734741,0.7931954264640808,2.038272857666016,0.1571567952632904,0.8953055739402771,0.8953055739402771,0.0,184.5384826660156,187.0,36266.171875,0.0,2183.44677734375,1.0,280.958251953125,283.3407897949219,290.33837890625,292.7300720214844,293.1499938964844,293.1499938964844,281.25,36212.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435359835624696,1.0,0.0,0.0,3.644233465194702,3.644257545471192,8.8614683591004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.9619140625,0.0,1528.3514404296875,1895.4371337890625,0.0,3804.547119140625,0.904108464717865,1.0,0.0,3.0,1.0,0.0
12161340,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7383588552474976,0.2960151433944702,0.2712744772434234,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8418048024177551,0.4454877376556396,0.4264765977859497,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.8342939615249634,0.5261924266815186,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7425085306167603,0.3015662133693695,0.2908374965190887,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.6266272664070129,0.1785275489091873,0.829294741153717,284.8457946777344,284.95001220703125,296.5502624511719,287.2284240722656,296.90631103515625,296.0438842773437,284.8463439941406,1.0,0.567693829536438,0.3883139193058014,0.3883139193058014,1.0,1.0,-2.8143420219421387,0.7883251309394836,2.0260167121887207,0.1559561789035797,0.8951793909072876,0.8951793909072876,0.0,187.4724273681641,175.0,35084.3125,0.0,2168.7607421875,1.0,281.2420959472656,283.54473876953125,290.17047119140625,292.4178466796875,293.1499938964844,293.1499938964844,281.54998779296875,36141.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272119998931884,1.0,0.0,0.0,3.6381680965423584,3.638192176818848,8.831995614855259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.3525390625,0.0,1521.1031494140625,1895.4371337890625,0.0,3655.559814453125,0.902735710144043,1.0,0.0,3.0,1.0,0.0
12161400,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7383588552474976,0.2960151433944702,0.2712744772434234,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8418048024177551,0.4454877376556396,0.4264765977859497,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.8342939615249634,0.5261924266815186,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7425085306167603,0.3015662133693695,0.2908374965190887,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.6266272664070129,0.1785275489091873,0.829294741153717,284.8457946777344,284.95001220703125,296.5502624511719,287.2284240722656,296.90631103515625,296.0438842773437,284.8463439941406,1.0,0.567693829536438,0.3883139193058014,0.3883139193058014,1.0,1.0,-2.8143420219421387,0.7883251309394836,2.0260167121887207,0.1559561789035797,0.8951793909072876,0.8951793909072876,0.0,187.4724273681641,175.0,35084.3125,0.0,2168.7607421875,1.0,281.2420959472656,283.54473876953125,290.17047119140625,292.4178466796875,293.1499938964844,293.1499938964844,281.54998779296875,36141.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272119998931884,1.0,0.0,0.0,3.6381680965423584,3.638192176818848,8.831995614855259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.3525390625,0.0,1521.1031494140625,1895.4371337890625,0.0,3655.559814453125,0.902735710144043,1.0,0.0,3.0,1.0,0.0
12161460,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.738361656665802,0.2941881120204925,0.2693748772144317,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.841826856136322,0.4426601827144623,0.4235201478004455,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.8332764506340027,0.5225014090538025,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7426546812057495,0.2998613119125366,0.2889785170555115,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.625774621963501,0.1766622960567474,0.8199059963226318,285.01934814453125,284.95001220703125,296.4444274902344,287.1739807128906,296.87451171875,296.0407409667969,285.0195617675781,1.0,0.5627361536026001,0.3889894187450409,0.3889894187450409,1.0,1.0,-2.79056453704834,0.7817142605781555,2.00885009765625,0.1547064930200576,0.8975803852081299,0.8975803852081299,0.0,184.7030334472656,178.0,33896.35546875,0.0,2115.982666015625,1.0,281.5416564941406,283.766357421875,290.0917663574219,292.2446594238281,293.1499938964844,293.1499938964844,281.8500061035156,35968.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069231748580932,1.0,0.0,0.0,3.638761043548584,3.638785123825073,8.834874734020559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.76025390625,0.0,1520.4683837890625,1895.4371337890625,0.0,3468.028076171875,0.9027553796768188,1.0,0.0,3.0,1.0,0.0
12161520,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.738361656665802,0.2941881120204925,0.2693748772144317,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.841826856136322,0.4426601827144623,0.4235201478004455,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9990000128746032,0.8332764506340027,0.5225014090538025,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7426546812057495,0.2998613119125366,0.2889785170555115,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.625774621963501,0.1766622960567474,0.8199059963226318,285.01934814453125,284.95001220703125,296.4444274902344,287.1739807128906,296.87451171875,296.0407409667969,285.0195617675781,1.0,0.5627361536026001,0.3889894187450409,0.3889894187450409,1.0,1.0,-2.79056453704834,0.7817142605781555,2.00885009765625,0.1547064930200576,0.8975803852081299,0.8975803852081299,0.0,184.7030334472656,178.0,33896.35546875,0.0,2115.982666015625,1.0,281.5416564941406,283.766357421875,290.0917663574219,292.2446594238281,293.1499938964844,293.1499938964844,281.8500061035156,35968.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069231748580932,1.0,0.0,0.0,3.638761043548584,3.638785123825073,8.834874734020559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.76025390625,0.0,1520.4683837890625,1895.4371337890625,0.0,3468.028076171875,0.9027553796768188,1.0,0.0,3.0,1.0,0.0
12161580,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7379715442657471,0.2929024398326874,0.2680948078632355,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.8412444591522217,0.4404644966125488,0.4213012754917145,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9990000128746032,0.8344407677650452,0.5209035277366638,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7423436641693115,0.298650711774826,0.2877105176448822,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.6247310638427734,0.175275981426239,0.8130633234977722,285.1954650878906,284.95001220703125,296.3369445800781,287.1187744140625,296.8519287109375,296.0513000488281,285.1960754394531,1.0,0.5602439641952515,0.3896649479866028,0.3896649479866028,1.0,1.0,-2.774677038192749,0.777869462966919,1.99680757522583,0.1541198939085006,0.9023275375366212,0.9023275375366212,0.0,183.29196166992188,181.0,32806.8515625,0.0,2083.239013671875,1.0,281.8416748046875,283.989501953125,290.0431213378906,292.1210021972656,293.1499938964844,293.1499938964844,281.54998779296875,35755.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885774612426758,1.0,0.0,0.0,3.6472132205963135,3.647237062454224,8.875965136212471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.1484375,0.0,1528.245361328125,1895.4371337890625,0.0,3296.9013671875,0.90450257062912,1.0,0.0,3.0,1.0,0.0
12161640,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7379715442657471,0.2929024398326874,0.2680948078632355,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.8412444591522217,0.4404644966125488,0.4213012754917145,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9990000128746032,0.8344407677650452,0.5209035277366638,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7423436641693115,0.298650711774826,0.2877105176448822,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.6247310638427734,0.175275981426239,0.8130633234977722,285.1954650878906,284.95001220703125,296.3369445800781,287.1187744140625,296.8519287109375,296.0513000488281,285.1960754394531,1.0,0.5602439641952515,0.3896649479866028,0.3896649479866028,1.0,1.0,-2.774677038192749,0.777869462966919,1.99680757522583,0.1541198939085006,0.9023275375366212,0.9023275375366212,0.0,183.29196166992188,181.0,32806.8515625,0.0,2083.239013671875,1.0,281.8416748046875,283.989501953125,290.0431213378906,292.1210021972656,293.1499938964844,293.1499938964844,281.54998779296875,35755.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885774612426758,1.0,0.0,0.0,3.6472132205963135,3.647237062454224,8.875965136212471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.1484375,0.0,1528.245361328125,1895.4371337890625,0.0,3296.9013671875,0.90450257062912,1.0,0.0,3.0,1.0,0.0
12161700,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7372187376022339,0.2918507754802704,0.2674179077148437,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8403376340866089,0.438984602689743,0.4201827943325043,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9990000128746032,0.8341082334518433,0.5212994813919067,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7416613101959229,0.2977817058563232,0.2870858013629913,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.6238347291946411,0.1744688749313354,0.8099765777587891,285.0546264648437,284.95001220703125,296.2826538085937,287.0909118652344,296.8360595703125,296.0506591796875,285.0443420410156,1.0,0.5595221519470215,0.3900026977062225,0.3900026977062225,1.0,1.0,-2.76853609085083,0.7765635251998901,1.9919726848602293,0.1541356891393661,0.9016878604888916,0.9016878604888916,0.0,183.2685394287109,181.0,33473.7578125,0.0,2073.126220703125,1.0,281.5986328125,283.8095092773437,290.1183166503906,292.3289489746094,293.1499938964844,293.1499938964844,281.54998779296875,35816.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966274261474609,1.0,0.0,0.0,3.6508827209472656,3.650906801223755,8.893835001799744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.01025390625,0.0,1532.781005859375,1895.4371337890625,0.0,3372.127197265625,0.9053075909614564,1.0,0.0,3.0,1.0,0.0
12161760,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7355210781097412,0.2903147935867309,0.2662475407123565,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8384994864463806,0.4370023608207702,0.418546050786972,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.8326558470726013,0.5228951573371887,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7401506900787354,0.2965345382690429,0.2860926985740661,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6222372055053711,0.1734165549278259,0.8058891296386719,284.99267578125,284.95001220703125,296.2279968261719,287.0628967285156,296.8146057128906,296.04229736328125,284.9901123046875,1.0,0.5589630603790283,0.3903748095035553,0.3903748095035553,1.0,1.0,-2.760977029800415,0.7748358249664307,1.9861410856246948,0.1540582627058029,0.9013063907623292,0.9013063907623292,0.0,183.8090209960937,184.0,33436.5390625,0.0,2063.407470703125,1.0,281.55767822265625,283.7498779296875,290.10919189453125,292.2948303222656,293.1499938964844,293.1499938964844,281.25,35894.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027435779571532,1.0,0.0,0.0,3.652112007141113,3.6521360874176025,8.899825161279296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.048828125,0.0,1534.7301025390625,1895.4371337890625,0.0,3429.145263671875,0.9056633114814758,1.0,0.0,3.0,1.0,0.0
12161820,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7305673360824585,0.2864677011966705,0.2631336450576782,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8332307934761047,0.4321562051773071,0.4143747687339782,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.8272266387939453,0.5282232761383057,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.7356622815132141,0.2933309972286224,0.2834041118621826,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.6176144480705261,0.1707900017499923,0.795421302318573,284.768798828125,284.95001220703125,296.11773681640625,287.00640869140625,296.7640075683594,296.0152893066406,284.76611328125,1.0,0.5580890774726868,0.3911190032958984,0.3911190032958984,1.0,1.0,-2.742817640304565,0.7703120112419128,1.9725056886672967,0.1534766107797622,0.8970888257026672,0.8970888257026672,0.0,185.8924560546875,172.0,34017.55078125,0.0,2043.899658203125,1.0,281.2582397460937,283.4911193847656,290.0747985839844,292.3218994140625,293.1499938964844,293.1499938964844,281.54998779296875,36138.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204659461975098,1.0,0.0,0.0,3.647802591323853,3.647826671600342,8.878834591996565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.8076171875,0.0,1531.7628173828125,1895.4371337890625,0.0,3593.457763671875,0.9048592448234558,1.0,0.0,3.0,1.0,0.0
12161880,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7305673360824585,0.2864677011966705,0.2631336450576782,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8332307934761047,0.4321562051773071,0.4143747687339782,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.8272266387939453,0.5282232761383057,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.7356622815132141,0.2933309972286224,0.2834041118621826,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.6176144480705261,0.1707900017499923,0.795421302318573,284.768798828125,284.95001220703125,296.11773681640625,287.00640869140625,296.7640075683594,296.0152893066406,284.76611328125,1.0,0.5580890774726868,0.3911190032958984,0.3911190032958984,1.0,1.0,-2.742817640304565,0.7703120112419128,1.9725056886672967,0.1534766107797622,0.8970888257026672,0.8970888257026672,0.0,185.8924560546875,172.0,34017.55078125,0.0,2043.899658203125,1.0,281.2582397460937,283.4911193847656,290.0747985839844,292.3218994140625,293.1499938964844,293.1499938964844,281.54998779296875,36138.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204659461975098,1.0,0.0,0.0,3.647802591323853,3.647826671600342,8.878834591996565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.8076171875,0.0,1531.7628173828125,1895.4371337890625,0.0,3593.457763671875,0.9048592448234558,1.0,0.0,3.0,1.0,0.0
12161940,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7292395830154419,0.2838236689567566,0.2603711187839508,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8320361375808716,0.4285165071487427,0.4105563163757324,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.8235201835632324,0.5257728099822998,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7346285581588745,0.2908805310726166,0.2808093726634979,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6158229112625122,0.1686121970415115,0.7847776412963867,284.9205627441406,284.95001220703125,296.0177307128906,286.95526123046875,296.72723388671875,296.0028991699219,284.9213256835937,1.0,0.5531296730041504,0.3917869031429291,0.3917869031429291,1.0,1.0,-2.7160661220550537,0.7625530958175659,1.9535129070281985,0.1516595184803009,0.8980081081390381,0.8980081081390381,0.0,183.66677856445312,172.0,32859.6328125,0.0,1990.9759521484373,1.0,281.5386047363281,283.69012451171875,289.9054260253906,292.0162658691406,293.1499938964844,293.1499938964844,281.54998779296875,36051.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070023894309998,1.0,0.0,0.0,3.645400285720825,3.6454243659973145,8.867143606039463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.18115234375,0.0,1528.43896484375,1895.4371337890625,0.0,3468.763916015625,0.904294490814209,1.0,0.0,3.0,1.0,0.0
12162000,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7293466925621033,0.2835752665996551,0.260124921798706,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8321738243103027,0.4281549155712127,0.4101907312870025,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.8232848644256592,0.5250254273414612,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7347490787506104,0.2906401753425598,0.280559092760086,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.6158272624015808,0.1683910638093948,0.7836788296699524,284.9217834472656,284.95001220703125,296.0062561035156,286.94940185546875,296.7237243652344,296.0024108886719,284.9217834472656,1.0,0.5524101853370667,0.3918631970882416,0.3918631970882416,1.0,1.0,-2.7128117084503174,0.7615955471992493,1.951216220855713,0.1514145135879516,0.89798504114151,0.89798504114151,0.0,183.16531372070312,160.0,32813.4375,0.0,1983.5313720703125,1.0,281.5421142578125,283.6920471191406,289.8998107910156,292.0111389160156,293.1499938964844,293.1499938964844,281.8500061035156,36047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906006395816803,1.0,0.0,0.0,3.6452841758728014,3.645308256149292,8.866579150890175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.5810546875,0.0,1528.2843017578125,1895.4371337890625,0.0,3459.505126953125,0.904262125492096,1.0,0.0,3.0,1.0,0.0
12162060,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7321934700012207,0.2817817032337188,0.2581266164779663,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8354834318161011,0.4252943694591522,0.407074511051178,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.8234766721725464,0.5144467949867249,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7376554012298584,0.2887803018093109,0.2784328758716583,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.6174387335777283,0.1665912121534347,0.7740018963813782,285.0890197753906,284.95001220703125,295.89373779296875,286.8919372558594,296.6956787109375,296.0070495605469,285.0888977050781,1.0,0.5441953539848328,0.3927399814128876,0.3927399814128876,1.0,1.0,-2.679770946502685,0.7520840764045715,1.9276869297027588,0.1491115391254425,0.9012649655342102,0.9012649655342102,0.0,176.59967041015625,163.0,31571.05078125,0.0,1902.0860595703125,1.0,281.8417358398437,283.90802001953125,289.8070373535156,291.82061767578125,293.1499938964844,293.1499938964844,281.54998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850439190864563,1.0,0.0,0.0,3.649459362030029,3.64948320388794,8.886900673132914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.26513671875,0.0,1531.614990234375,1895.4371337890625,0.0,3263.829833984375,0.9050812125205994,1.0,0.0,3.0,1.0,0.0
12162120,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7321934700012207,0.2817817032337188,0.2581266164779663,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8354834318161011,0.4252943694591522,0.407074511051178,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.8234766721725464,0.5144467949867249,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7376554012298584,0.2887803018093109,0.2784328758716583,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.6174387335777283,0.1665912121534347,0.7740018963813782,285.0890197753906,284.95001220703125,295.89373779296875,286.8919372558594,296.6956787109375,296.0070495605469,285.0888977050781,1.0,0.5441953539848328,0.3927399814128876,0.3927399814128876,1.0,1.0,-2.679770946502685,0.7520840764045715,1.9276869297027588,0.1491115391254425,0.9012649655342102,0.9012649655342102,0.0,176.59967041015625,163.0,31571.05078125,0.0,1902.0860595703125,1.0,281.8417358398437,283.90802001953125,289.8070373535156,291.82061767578125,293.1499938964844,293.1499938964844,281.54998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850439190864563,1.0,0.0,0.0,3.649459362030029,3.64948320388794,8.886900673132914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.26513671875,0.0,1531.614990234375,1895.4371337890625,0.0,3263.829833984375,0.9050812125205994,1.0,0.0,3.0,1.0,0.0
12162180,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7328843474388123,0.2805324494838714,0.2571777403354645,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.836283266544342,0.4235222935676574,0.4055785238742828,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9990000128746032,0.8236308693885803,0.5109902620315552,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7383847832679749,0.2876291275024414,0.2774432897567749,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.617652416229248,0.1655955016613006,0.7696159482002258,284.9370422363281,284.95001220703125,295.8348693847656,286.86187744140625,296.6806335449219,296.0092163085937,284.9263916015625,1.0,0.5414248704910278,0.3931958973407745,0.3931958973407745,1.0,1.0,-2.666211605072021,0.7484076023101807,1.9178040027618408,0.1482699960470199,0.8997438549995422,0.8997438549995422,0.0,174.37843322753906,163.0,32147.240234375,0.0,1871.324951171875,1.0,281.5951843261719,283.7185974121094,289.8758850097656,292.0098571777344,293.1499938964844,293.1499938964844,281.54998779296875,35956.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891424298286438,1.0,0.0,0.0,3.650468587875366,3.650492429733277,8.891817060430185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.08984375,0.0,1533.366455078125,1895.4371337890625,0.0,3323.525146484375,0.9053075909614564,1.0,0.0,3.0,1.0,0.0
12162240,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7322999835014343,0.2789634466171264,0.2558950185775757,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8357507586479187,0.4214641451835632,0.4037778377532959,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.8227844834327698,0.5097585916519165,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.737943708896637,0.2862531244754791,0.2762428522109985,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6168918013572693,0.1644828468561172,0.7648783922195435,284.8759155273437,284.95001220703125,295.7803039550781,286.8340759277344,296.6630859375,296.0061950683594,284.8729248046875,1.0,0.5393357276916504,0.3936167359352112,0.3936167359352112,1.0,1.0,-2.653891086578369,0.7450669407844543,1.90882420539856,0.147598847746849,0.8986080884933472,0.8986080884933472,0.0,173.32867431640625,166.0,32054.541015625,0.0,1847.986328125,1.0,281.5578308105469,283.66168212890625,289.8628234863281,291.9664001464844,293.1499938964844,293.1499938964844,281.8500061035156,36043.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954077959060669,1.0,0.0,0.0,3.648870229721069,3.648894309997559,8.884032354217197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.728515625,0.0,1532.2373046875,1895.4371337890625,0.0,3360.741943359375,0.9050378203392028,1.0,0.0,3.0,1.0,0.0
12162300,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7311834692955017,0.2775789201259613,0.2544972896575928,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8346208333969116,0.4195480942726135,0.401821494102478,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.8220101594924927,0.5094905495643616,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.736965537071228,0.2849558293819427,0.2749201357364654,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6156186461448669,0.1633901596069336,0.759716272354126,284.99334716796875,284.95001220703125,295.7232971191406,286.8050231933594,296.6455993652344,296.004150390625,285.0020446777344,1.0,0.5375771522521973,0.3940551280975342,0.3940551280975342,1.0,1.0,-2.641742706298828,0.7418225407600403,1.8999202251434328,0.1469436883926391,0.8999969363212585,0.8999969363212585,0.0,172.7672576904297,166.0,31155.63671875,0.0,1827.2882080078125,1.0,281.80126953125,283.8245849609375,289.7582092285156,291.7275085449219,293.1499938964844,293.1499938964844,281.8500061035156,35986.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869553208351135,1.0,0.0,0.0,3.648838520050049,3.648862600326538,8.883878308552084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.5126953125,0.0,1531.7769775390625,1895.4371337890625,0.0,3281.72265625,0.905048370361328,1.0,0.0,3.0,1.0,0.0
12162360,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7302501797676086,0.2765358388423919,0.2534544467926025,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8335750102996826,0.4179718792438507,0.4002253115177154,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.8215578198432922,0.5095106363296509,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.736057698726654,0.2838953137397766,0.273839384317398,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6143907904624939,0.1624463051557541,0.7552334070205688,285.0328063964844,284.95001220703125,295.6661376953125,286.7759094238281,296.6297607421875,296.0047912597656,285.033203125,1.0,0.5362374186515808,0.3946087658405304,0.3946087658405304,1.0,1.0,-2.631906270980835,0.739641547203064,1.8922648429870603,0.1468329578638076,0.9009917974472046,0.9009917974472046,0.0,172.43145751953125,169.0,30947.970703125,0.0,1811.1759033203125,1.0,281.84228515625,283.8664245605469,289.7222900390625,291.7098388671875,293.1499938964844,293.1499938964844,281.54998779296875,35919.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807932734489441,1.0,0.0,0.0,3.6510298252105713,3.651053905487061,8.89455122887739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.5361328125,0.0,1533.713623046875,1895.4371337890625,0.0,3224.01416015625,0.9054625034332277,1.0,0.0,3.0,1.0,0.0
