time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162420,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.7271074652671814,0.273437887430191,0.2510429322719574,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8301403522491455,0.4138160347938537,0.3967032134532928,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.8178282976150513,0.5117723941802979,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7330785989761353,0.2810758054256439,0.2714682221412658,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.6108129620552063,0.1601534038782119,0.7458578944206238,284.82666015625,284.95001220703125,295.5513610839844,286.7174987792969,296.5903015136719,295.99578857421875,284.823974609375,1.0,0.5344009399414062,0.3957160711288452,0.3957160711288452,1.0,1.0,-2.613381147384644,0.7356840968132019,1.8776971101760864,0.1468953937292099,0.8977307677268982,0.8977307677268982,0.0,172.9210205078125,172.0,31497.4296875,0.0,1786.0908203125,1.0,281.55780029296875,283.6251220703125,289.75341796875,291.8261413574219,293.1499938964844,293.1499938964844,281.8500061035156,36101.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921784162521362,1.0,0.0,0.0,3.6482880115509033,3.6483120918273926,8.881197572918609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.794921875,0.0,1532.0235595703125,1895.4371337890625,0.0,3330.57421875,0.9049469828605652,1.0,0.0,3.0,1.0,0.0
12162480,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.7271074652671814,0.273437887430191,0.2510429322719574,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8301403522491455,0.4138160347938537,0.3967032134532928,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.8178282976150513,0.5117723941802979,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7330785989761353,0.2810758054256439,0.2714682221412658,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.6108129620552063,0.1601534038782119,0.7458578944206238,284.82666015625,284.95001220703125,295.5513610839844,286.7174987792969,296.5903015136719,295.99578857421875,284.823974609375,1.0,0.5344009399414062,0.3957160711288452,0.3957160711288452,1.0,1.0,-2.613381147384644,0.7356840968132019,1.8776971101760864,0.1468953937292099,0.8977307677268982,0.8977307677268982,0.0,172.9210205078125,172.0,31497.4296875,0.0,1786.0908203125,1.0,281.55780029296875,283.6251220703125,289.75341796875,291.8261413574219,293.1499938964844,293.1499938964844,281.8500061035156,36101.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921784162521362,1.0,0.0,0.0,3.6482880115509033,3.6483120918273926,8.881197572918609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.794921875,0.0,1532.0235595703125,1895.4371337890625,0.0,3330.57421875,0.9049469828605652,1.0,0.0,3.0,1.0,0.0
12162540,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7230930924415588,0.2708405256271362,0.2485143989324569,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8257442116737366,0.4101023972034454,0.3930099904537201,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.8135411143302917,0.5157490968704224,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7292379140853882,0.2785316705703735,0.2689540982246399,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6062463521957397,0.157994657754898,0.73601233959198,284.9902038574219,284.95001220703125,295.43609619140625,286.658935546875,296.5535583496094,295.99072265625,284.9908752441406,1.0,0.5332698225975037,0.39682337641716,0.39682337641716,1.0,1.0,-2.595827102661133,0.7320427894592285,1.8637843132019043,0.1469699889421463,0.899592399597168,0.899592399597168,0.0,174.31475830078125,160.0,30449.263671875,0.0,1766.69482421875,1.0,281.8421630859375,283.8348693847656,289.60498046875,291.5615234375,293.1499938964844,293.1499938964844,282.1499938964844,35978.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772839903831482,1.0,0.0,0.0,3.6482226848602295,3.648246765136719,8.880879818207177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.79150390625,0.0,1531.033447265625,1895.4371337890625,0.0,3191.1220703125,0.9048760533332824,1.0,0.0,3.0,1.0,0.0
12162600,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7230930924415588,0.2708405256271362,0.2485143989324569,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8257442116737366,0.4101023972034454,0.3930099904537201,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.8135411143302917,0.5157490968704224,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7292379140853882,0.2785316705703735,0.2689540982246399,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6062463521957397,0.157994657754898,0.73601233959198,284.9902038574219,284.95001220703125,295.43609619140625,286.658935546875,296.5535583496094,295.99072265625,284.9908752441406,1.0,0.5332698225975037,0.39682337641716,0.39682337641716,1.0,1.0,-2.595827102661133,0.7320427894592285,1.8637843132019043,0.1469699889421463,0.899592399597168,0.899592399597168,0.0,174.31475830078125,160.0,30449.263671875,0.0,1766.69482421875,1.0,281.8421630859375,283.8348693847656,289.60498046875,291.5615234375,293.1499938964844,293.1499938964844,282.1499938964844,35978.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772839903831482,1.0,0.0,0.0,3.6482226848602295,3.648246765136719,8.880879818207177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.79150390625,0.0,1531.033447265625,1895.4371337890625,0.0,3191.1220703125,0.9048760533332824,1.0,0.0,3.0,1.0,0.0
12162660,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7237900495529175,0.2692153751850128,0.2467766553163528,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8264672160148621,0.4073897004127502,0.3901531398296356,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9990000128746032,0.8115686178207397,0.5105597376823425,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7298638820648193,0.2767181992530823,0.2669903635978699,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.6059095859527588,0.1563141345977783,0.7274863719940186,285.1912841796875,284.95001220703125,295.3205261230469,286.6002502441406,296.52301025390625,295.9938659667969,285.1918640136719,1.0,0.5277623534202576,0.3977813124656677,0.3977813124656677,1.0,1.0,-2.5714786052703857,0.7256003022193909,1.84587824344635,0.1459450125694275,0.9044799208641052,0.9044799208641052,0.0,170.87916564941406,163.0,29501.05078125,0.0,1716.571533203125,1.0,282.1417236328125,284.068115234375,289.5223693847656,291.4010009765625,293.1499938964844,293.1499938964844,281.8500061035156,35757.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857685923576355,1.0,0.0,0.0,3.6565101146698,3.65653395652771,8.921272751649667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.31396484375,0.0,1538.6060791015625,1895.4371337890625,0.0,3007.303955078125,0.9065844416618348,1.0,0.0,3.0,1.0,0.0
12162720,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7237900495529175,0.2692153751850128,0.2467766553163528,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8264672160148621,0.4073897004127502,0.3901531398296356,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9990000128746032,0.8115686178207397,0.5105597376823425,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.7298638820648193,0.2767181992530823,0.2669903635978699,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.6059095859527588,0.1563141345977783,0.7274863719940186,285.1912841796875,284.95001220703125,295.3205261230469,286.6002502441406,296.52301025390625,295.9938659667969,285.1918640136719,1.0,0.5277623534202576,0.3977813124656677,0.3977813124656677,1.0,1.0,-2.5714786052703857,0.7256003022193909,1.84587824344635,0.1459450125694275,0.9044799208641052,0.9044799208641052,0.0,170.87916564941406,163.0,29501.05078125,0.0,1716.571533203125,1.0,282.1417236328125,284.068115234375,289.5223693847656,291.4010009765625,293.1499938964844,293.1499938964844,281.8500061035156,35757.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857685923576355,1.0,0.0,0.0,3.6565101146698,3.65653395652771,8.921272751649667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.31396484375,0.0,1538.6060791015625,1895.4371337890625,0.0,3007.303955078125,0.9065844416618348,1.0,0.0,3.0,1.0,0.0
12162780,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7224295139312744,0.2664293646812439,0.2446867078542709,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8250004053115845,0.4035588204860687,0.3869738578796386,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.8083645105361938,0.5093023777008057,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.728607714176178,0.2741327583789825,0.2648482322692871,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6038589477539062,0.1542384326457977,0.7189518213272095,284.95587158203125,284.95001220703125,295.20477294921875,286.5415954589844,296.4888610839844,295.992431640625,284.95294189453125,1.0,0.5247160792350769,0.398739218711853,0.398739218711853,1.0,1.0,-2.5508031845092773,0.7204344272613525,1.8303687572479248,0.14518703520298,0.902701199054718,0.902701199054718,0.0,169.54750061035156,166.0,29854.830078125,0.0,1681.54833984375,1.0,281.8577575683594,283.8113098144531,289.5826416015625,291.5509033203125,293.1499938964844,293.1499938964844,281.54998779296875,35930.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709600567817688,1.0,0.0,0.0,3.660235643386841,3.66025972366333,8.939462645685126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.37744140625,0.0,1544.061767578125,1895.4371337890625,0.0,3131.81640625,0.9075029492378236,1.0,0.0,3.0,1.0,0.0
12162840,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7224295139312744,0.2664293646812439,0.2446867078542709,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8250004053115845,0.4035588204860687,0.3869738578796386,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9990000128746032,0.8083645105361938,0.5093023777008057,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.728607714176178,0.2741327583789825,0.2648482322692871,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6038589477539062,0.1542384326457977,0.7189518213272095,284.95587158203125,284.95001220703125,295.20477294921875,286.5415954589844,296.4888610839844,295.992431640625,284.95294189453125,1.0,0.5247160792350769,0.398739218711853,0.398739218711853,1.0,1.0,-2.5508031845092773,0.7204344272613525,1.8303687572479248,0.14518703520298,0.902701199054718,0.902701199054718,0.0,169.54750061035156,166.0,29854.830078125,0.0,1681.54833984375,1.0,281.8577575683594,283.8113098144531,289.5826416015625,291.5509033203125,293.1499938964844,293.1499938964844,281.54998779296875,35930.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709600567817688,1.0,0.0,0.0,3.660235643386841,3.66025972366333,8.939462645685126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.37744140625,0.0,1544.061767578125,1895.4371337890625,0.0,3131.81640625,0.9075029492378236,1.0,0.0,3.0,1.0,0.0
12162900,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7204891443252563,0.2645467221736908,0.2431670129299163,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.8230025768280029,0.4011266827583313,0.3848738968372345,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.9990000128746032,0.8053320050239563,0.5104999542236328,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.7268575429916382,0.2724508941173553,0.2634095549583435,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.6016992926597595,0.1529356837272644,0.713634729385376,284.7954406738281,284.95001220703125,295.1468811035156,286.51226806640625,296.4701232910156,295.9893798828125,284.7829895019531,1.0,0.5235931873321533,0.399218201637268,0.399218201637268,1.0,1.0,-2.5397768020629883,0.71759033203125,1.8221864700317385,0.1447417289018631,0.9001278877258301,0.9001278877258301,0.0,169.7753143310547,166.0,30460.498046875,0.0,1667.1202392578125,1.0,281.6009216308594,283.6114807128906,289.6014099121094,291.6690979003906,293.1499938964844,293.1499938964844,281.54998779296875,36062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824005722999573,1.0,0.0,0.0,3.658750295639038,3.6587743759155273,8.932207720135921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.23828125,0.0,1543.39453125,1895.4371337890625,0.0,3239.0732421875,0.9072209000587464,1.0,0.0,3.0,1.0,0.0
12162960,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.7178956270217896,0.2624349296092987,0.2413812577724456,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.8203704953193665,0.3984512388706207,0.3824749886989593,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.9990000128746032,0.8014103770256042,0.5125473737716675,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.7245352268218994,0.2705691158771515,0.261745274066925,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.5989066958427429,0.1514717042446136,0.7075608372688293,284.7258605957031,284.95001220703125,295.0889892578125,286.4830017089844,296.4502868652344,295.98486328125,284.7226257324219,1.0,0.5226311087608337,0.3997848629951477,0.3997848629951477,1.0,1.0,-2.527912378311157,0.7146234512329102,1.813288927078247,0.1443641185760498,0.8978855013847351,0.8978855013847351,0.0,170.4051055908203,154.0,30361.560546875,0.0,1653.361572265625,1.0,281.5580749511719,283.5481872558594,289.5484619140625,291.5708312988281,293.1499938964844,293.1499938964844,281.8500061035156,36188.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881655335426331,1.0,0.0,0.0,3.654163599014282,3.654187679290772,8.909826760827855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.08984375,0.0,1539.2147216796875,1895.4371337890625,0.0,3293.0478515625,0.9063138961791992,1.0,0.0,3.0,1.0,0.0
12163020,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7167778611183167,0.2594881951808929,0.2383274137973785,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.819554328918457,0.3944410979747772,0.3782725930213928,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.7960814833641052,0.5085275769233704,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7236754894256592,0.2676700055599212,0.2587015926837921,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5968560576438904,0.1490201205015182,0.6956108212471008,284.87762451171875,284.95001220703125,294.9800109863281,286.42791748046875,296.416015625,295.9800109863281,284.87799072265625,1.0,0.5165171027183533,0.4008525609970093,0.4008525609970093,1.0,1.0,-2.4963595867156982,0.7057243585586548,1.790635347366333,0.1424857974052429,0.89822918176651,0.89822918176651,0.0,167.3544158935547,154.0,29184.462890625,0.0,1597.1363525390625,1.0,281.8403625488281,283.7494812011719,289.3661499023437,291.25396728515625,293.1499938964844,293.1499938964844,281.8500061035156,36107.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718557357788086,1.0,0.0,0.0,3.649626731872559,3.649650812149048,8.887716944627755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.330078125,0.0,1533.5582275390625,1895.4371337890625,0.0,3140.2177734375,0.9052764773368835,1.0,0.0,3.0,1.0,0.0
12163080,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7168554067611694,0.2593367993831634,0.2381772696971893,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8196535706520081,0.3942231237888336,0.3780530989170074,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.7958619594573975,0.5080364942550659,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7237517833709717,0.2675128877162933,0.2585394084453583,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.5968546867370605,0.1488837450742721,0.6949347853660583,284.8780212402344,284.95001220703125,294.97332763671875,286.424560546875,296.4140625,295.9798889160156,284.8779602050781,1.0,0.5160594582557678,0.4009181559085846,0.4009181559085846,1.0,1.0,-2.494318723678589,0.7051396369934082,1.7891790866851809,0.1423505842685699,0.8981786966323853,0.8981786966323853,0.0,167.0428466796875,142.0,29156.892578125,0.0,1593.0550537109375,1.0,281.8421630859375,283.7502746582031,289.3628845214844,291.2506103515625,293.1499938964844,293.1499938964844,282.1499938964844,36106.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711530566215515,1.0,0.0,0.0,3.649426698684693,3.6494507789611816,8.886742079994292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.4169921875,0.0,1533.32568359375,1895.4371337890625,0.0,3133.626708984375,0.9052286744117736,1.0,0.0,3.0,1.0,0.0
12163140,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7200562953948975,0.2574563324451446,0.2360483855009079,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8232787251472473,0.3911623060703277,0.3747231662273407,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.7947511076927185,0.4965010285377502,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7267695665359497,0.2653453052043915,0.2560859620571136,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.5985831022262573,0.1469330340623855,0.6844168901443481,285.0769958496094,284.95001220703125,294.85791015625,286.3663330078125,296.383056640625,295.9818115234375,285.0771179199219,1.0,0.507075309753418,0.4020514786243438,0.4020514786243438,1.0,1.0,-2.458317518234253,0.6947435736656189,1.7635738849639893,0.1398516446352005,0.901530921459198,0.901530921459198,0.0,160.1923065185547,145.0,28135.32421875,0.0,1516.333251953125,1.0,282.1417541503906,283.9815368652344,289.2685852050781,291.0663146972656,293.1499938964844,293.1499938964844,281.8500061035156,35904.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847201943397522,1.0,0.0,0.0,3.652230501174927,3.652254581451416,8.900402690414921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.86669921875,0.0,1534.9368896484375,1895.4371337890625,0.0,2909.071044921875,0.9057263135910034,1.0,0.0,3.0,1.0,0.0
12163200,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7200562953948975,0.2574563324451446,0.2360483855009079,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8232787251472473,0.3911623060703277,0.3747231662273407,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9990000128746032,0.7947511076927185,0.4965010285377502,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7267695665359497,0.2653453052043915,0.2560859620571136,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.5985831022262573,0.1469330340623855,0.6844168901443481,285.0769958496094,284.95001220703125,294.85791015625,286.3663330078125,296.383056640625,295.9818115234375,285.0771179199219,1.0,0.507075309753418,0.4020514786243438,0.4020514786243438,1.0,1.0,-2.458317518234253,0.6947435736656189,1.7635738849639893,0.1398516446352005,0.901530921459198,0.901530921459198,0.0,160.1923065185547,145.0,28135.32421875,0.0,1516.333251953125,1.0,282.1417541503906,283.9815368652344,289.2685852050781,291.0663146972656,293.1499938964844,293.1499938964844,281.8500061035156,35904.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847201943397522,1.0,0.0,0.0,3.652230501174927,3.652254581451416,8.900402690414921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.86669921875,0.0,1534.9368896484375,1895.4371337890625,0.0,2909.071044921875,0.9057263135910034,1.0,0.0,3.0,1.0,0.0
12163260,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.7202470302581787,0.2543796598911285,0.2336694151163101,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8236055374145508,0.3869073987007141,0.3711077570915222,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.9990000128746032,0.792313277721405,0.491084486246109,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7269989252090454,0.2623956799507141,0.2535512149333954,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.5978242754936218,0.1446645110845565,0.6746580600738525,284.76519775390625,284.95001220703125,294.742919921875,286.3084411621094,295.9335327148437,295.9805908203125,284.7567749023437,1.0,0.5015239715576172,0.6412308812141418,0.6412308812141418,0.6000000238418579,1.0,-2.4298338890075684,1.1524933576583862,1.277340531349182,0.6031816005706787,0.8968113660812378,0.8968113660812378,0.0,156.7276611328125,148.0,27605.400390625,0.0,1464.1756591796875,1.0,281.8577880859375,283.6742248535156,289.3238220214844,291.1766357421875,293.1499938964844,293.1499938964844,282.1499938964844,36156.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557568192481995,1.0,0.0,0.0,3.648227214813232,3.6482512950897217,8.880901418706344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.6357421875,0.0,1532.369873046875,1895.4371337890625,0.0,2989.216796875,0.904955804347992,1.0,0.0,3.0,1.0,0.0
12163320,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667236328125,0.7202470302581787,0.2543796598911285,0.2336694151163101,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8236055374145508,0.3869073987007141,0.3711077570915222,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.9990000128746032,0.792313277721405,0.491084486246109,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7269989252090454,0.2623956799507141,0.2535512149333954,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.5978242754936218,0.1446645110845565,0.6746580600738525,284.76519775390625,284.95001220703125,294.742919921875,286.3084411621094,295.9335327148437,295.9805908203125,284.7567749023437,1.0,0.5015239715576172,0.6412308812141418,0.6412308812141418,0.6000000238418579,1.0,-2.4298338890075684,1.1524933576583862,1.277340531349182,0.6031816005706787,0.8968113660812378,0.8968113660812378,0.0,156.7276611328125,148.0,27605.400390625,0.0,1464.1756591796875,1.0,281.8577880859375,283.6742248535156,289.3238220214844,291.1766357421875,293.1499938964844,293.1499938964844,282.1499938964844,36156.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557568192481995,1.0,0.0,0.0,3.648227214813232,3.6482512950897217,8.880901418706344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.6357421875,0.0,1532.369873046875,1895.4371337890625,0.0,2989.216796875,0.904955804347992,1.0,0.0,3.0,1.0,0.0
12163380,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7187793254852295,0.2523929476737976,0.2317333221435547,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8222246170043945,0.3842276632785797,0.3684239089488983,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9990000128746032,0.7899643182754517,0.4901649355888366,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.725716233253479,0.2604682147502899,0.2516345381736755,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.5959213972091675,0.1431680470705032,0.6677095293998718,284.8396301269531,284.95001220703125,294.6741638183594,286.2738952636719,295.4290771484375,295.9783935546875,284.8377380371094,1.0,0.4991379380226135,0.7847385406494141,0.7847385406494141,0.3600000143051147,1.0,-2.4125263690948486,1.648919701576233,0.7636067867279053,1.102321982383728,0.8965957164764404,0.8965957164764404,0.0,155.86788940429688,148.0,25944.203125,0.0,1439.680908203125,1.0,282.1161193847656,283.8115234375,289.1830139160156,290.87860107421875,293.1499938964844,293.1499938964844,282.1499938964844,36144.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402577042579651,1.0,0.0,0.0,3.6443722248077393,3.6443960666656494,8.862142522048089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.2626953125,0.0,1527.9931640625,1895.4371337890625,0.0,2844.122802734375,0.904133915901184,1.0,0.0,3.0,1.0,0.0
12163440,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.7179194688796997,0.2512042820453644,0.2306443452835083,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8213627934455872,0.3825588822364807,0.3668387234210968,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.9990000128746032,0.7883782386779785,0.4896978139877319,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.72489994764328,0.2592600286006927,0.2504827976226806,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.5946669578552246,0.1422099024057388,0.6633687019348145,284.7867431640625,284.95001220703125,294.62847900390625,286.2509460449219,295.0018005371094,295.9775390625,284.77685546875,1.0,0.497912734746933,0.8804103136062622,0.8804103136062622,0.2000000029802322,1.0,-2.402156114578247,2.044197559356689,0.3579586446285248,1.498605728149414,0.8951895833015442,0.8951895833015442,0.0,155.4853057861328,151.0,24999.033203125,-0.0,1426.3485107421875,1.0,282.14215087890625,283.7877502441406,289.1407165527344,290.8136901855469,293.1499938964844,293.1499938964844,282.45001220703125,36176.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301095962524414,1.0,0.0,0.0,3.6417698860168457,3.641793966293335,8.849491450746427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.4326171875,0.0,1525.3463134765625,1895.4371337890625,0.0,2749.4658203125,0.9035369753837584,1.0,0.0,3.0,1.0,0.0
12163500,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7165167927742004,0.249768778681755,0.229304701089859,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8199034929275513,0.3805007636547088,0.3648584485054016,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.7862256765365601,0.4898289144039154,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7235448956489563,0.2577623724937439,0.2490445524454116,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.5927508473396301,0.1410073190927505,0.6579450368881226,284.8408508300781,284.95001220703125,294.5715026855469,286.22235107421875,294.5743103027344,295.97637939453125,284.8475036621094,1.0,0.4966876804828644,1.0,1.0,0.0,1.0,-2.390087604522705,2.390065908432007,2.1825599105795845e-05,1.845784068107605,0.8949303030967712,0.8949303030967712,0.0,155.37625122070312,151.0,23433.52734375,-0.0,1412.179443359375,1.0,282.3985290527344,283.9203186035156,289.03155517578125,290.5458984375,293.1499938964844,293.1499938964844,282.45001220703125,36174.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069835305213928,1.0,0.0,0.0,3.638005018234253,3.638028860092163,8.83120321759634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.288330078125,0.0,1521.1646728515625,1895.4371337890625,0.0,2535.442626953125,0.9027369022369384,1.0,0.0,3.0,1.0,0.0
12163560,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7148171067237854,0.2485469579696655,0.2281578481197357,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8180432319641113,0.378656268119812,0.3630663156509399,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.7841704487800598,0.4909566044807434,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7218408584594727,0.2564176619052887,0.2477385401725769,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.590462327003479,0.139876902103424,0.6528449058532715,284.8795471191406,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,295.9760437011719,284.8800354003906,1.0,0.4957236349582672,1.0,1.0,0.0,1.0,-2.3802132606506348,2.380208730697632,4.555159193841973e-06,1.8380746841430664,0.8948861956596375,0.8948861956596375,0.0,155.60316467285156,154.0,23198.087890625,-0.0,1400.83837890625,1.0,282.441650390625,283.9643859863281,289.0033874511719,290.5169372558594,293.1499938964844,293.1499938964844,282.75,36129.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873082160949707,1.0,0.0,0.0,3.635974407196045,3.635998249053955,8.821347137200064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.5791015625,0.0,1518.5863037109375,1895.4371337890625,0.0,2355.998291015625,0.9022408127784728,1.0,0.0,3.0,1.0,0.0
12163620,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7118211984634399,0.2468280792236328,0.2264811992645263,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8146455883979797,0.3758246302604675,0.3602396249771118,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9990000128746032,0.7808516025543213,0.4935619235038757,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7187612652778625,0.2543705105781555,0.2456981241703033,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.5862663984298706,0.1380408704280853,0.6443597674369812,285.0837097167969,284.95001220703125,294.4082946777344,286.1407165527344,294.41094970703125,295.97833251953125,285.0849304199219,1.0,0.4945857524871826,1.0,1.0,0.0,1.0,-2.365283727645874,2.365279197692871,4.497802819969365e-06,1.8263709545135496,0.8982681035995483,0.8982681035995483,0.0,156.38551330566406,154.0,22301.5390625,-0.0,1385.60888671875,1.0,282.7396850585937,284.2016906738281,288.95782470703125,290.3846130371094,293.1499938964844,293.1499938964844,282.75,35914.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489591836929321,1.0,0.0,0.0,3.638324499130249,3.638348340988159,8.832753906062862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.380859375,0.0,1519.5770263671875,1895.4371337890625,0.0,2016.45361328125,0.9026278257369996,1.0,0.0,3.0,1.0,0.0
12163680,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7116513848304749,0.2467275857925415,0.2263997197151184,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8144471049308777,0.3756584525108337,0.3600910305976867,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9990000128746032,0.7806397676467896,0.4937340319156647,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.7185824513435364,0.2542512118816376,0.2455915361642837,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.5860227346420288,0.1379347890615463,0.6438996195793152,285.0849304199219,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,295.9785461425781,285.0856018066406,1.0,0.4945429265499115,1.0,1.0,0.0,1.0,-2.3645331859588623,2.36452865600586,4.494942004384939e-06,1.825783967971801,0.8983882069587708,0.8983882069587708,0.0,156.445068359375,142.0,22282.240234375,-0.0,1384.9283447265625,1.0,282.7416687011719,284.2030944824219,288.96240234375,290.39093017578125,293.1499938964844,293.1499938964844,283.04998779296875,35907.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74767005443573,1.0,0.0,0.0,3.638629674911499,3.638653516769409,8.834235813992564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.52294921875,0.0,1519.8668212890625,1895.4371337890625,0.0,2005.328125,0.9026886224746704,1.0,0.0,3.0,1.0,0.0
12163740,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7128959894180298,0.2453494817018509,0.2249875366687774,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.8155951499938965,0.3731780350208282,0.3575565218925476,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.9990000128746032,0.7785536646842957,0.4881011247634887,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.719461977481842,0.2524603605270386,0.2437273114919662,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.5857444405555725,0.1363092809915542,0.6357810497283936,285.2861328125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,295.98388671875,285.2862548828125,1.0,0.4889916777610779,1.0,1.0,0.0,1.0,-2.3410444259643555,2.3410398960113525,4.4063008317607455e-06,1.8076366186141968,0.9045577049255372,0.9045577049255372,0.0,153.0069122314453,145.0,21328.814453125,-0.0,1342.630859375,1.0,283.0417175292969,284.4364318847656,288.9544677734375,290.3223571777344,293.1499938964844,293.1499938964844,282.75,35652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186815142631531,1.0,0.0,0.0,3.6508359909057617,3.650860071182251,8.8936076281243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.732421875,0.0,1531.5006103515625,1895.4371337890625,0.0,1761.186767578125,0.9052444696426392,1.0,0.0,3.0,1.0,0.0
12163800,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7128959894180298,0.2453494817018509,0.2249875366687774,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.8155951499938965,0.3731780350208282,0.3575565218925476,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.9990000128746032,0.7785536646842957,0.4881011247634887,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.719461977481842,0.2524603605270386,0.2437273114919662,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.5857444405555725,0.1363092809915542,0.6357810497283936,285.2861328125,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,295.98388671875,285.2862548828125,1.0,0.4889916777610779,1.0,1.0,0.0,1.0,-2.3410444259643555,2.3410398960113525,4.4063008317607455e-06,1.8076366186141968,0.9045577049255372,0.9045577049255372,0.0,153.0069122314453,145.0,21328.814453125,-0.0,1342.630859375,1.0,283.0417175292969,284.4364318847656,288.9544677734375,290.3223571777344,293.1499938964844,293.1499938964844,282.75,35652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186815142631531,1.0,0.0,0.0,3.6508359909057617,3.650860071182251,8.8936076281243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.732421875,0.0,1531.5006103515625,1895.4371337890625,0.0,1761.186767578125,0.9052444696426392,1.0,0.0,3.0,1.0,0.0
12163860,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7114678025245667,0.2426356971263885,0.2229741364717483,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8140906095504761,0.3693847954273224,0.3544294238090515,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.7746032476425171,0.4866353571414947,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7180272936820984,0.2497379034757614,0.2414742410182953,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.583344042301178,0.1342391073703766,0.6272829174995422,285.03350830078125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,295.984375,285.0291442871094,1.0,0.4858842194080353,1.0,1.0,0.0,1.0,-2.3201892375946045,2.3201847076416016,4.328071554482449e-06,1.7913548946380615,0.9037320017814636,0.9037320017814636,0.0,151.6602783203125,148.0,21519.109375,-0.0,1312.4320068359375,1.0,282.7577514648437,284.1683349609375,289.07928466796875,290.5353088378906,293.1499938964844,293.1499938964844,282.45001220703125,35821.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352701425552368,1.0,0.0,0.0,3.658720016479492,3.658744096755981,8.932060495681071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.6826171875,0.0,1541.5556640625,1895.4371337890625,0.0,1899.4315185546875,0.9070868492126464,1.0,0.0,3.0,1.0,0.0
12163920,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7114678025245667,0.2426356971263885,0.2229741364717483,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8140906095504761,0.3693847954273224,0.3544294238090515,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.7746032476425171,0.4866353571414947,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7180272936820984,0.2497379034757614,0.2414742410182953,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.583344042301178,0.1342391073703766,0.6272829174995422,285.03350830078125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,295.984375,285.0291442871094,1.0,0.4858842194080353,1.0,1.0,0.0,1.0,-2.3201892375946045,2.3201847076416016,4.328071554482449e-06,1.7913548946380615,0.9037320017814636,0.9037320017814636,0.0,151.6602783203125,148.0,21519.109375,-0.0,1312.4320068359375,1.0,282.7577514648437,284.1683349609375,289.07928466796875,290.5353088378906,293.1499938964844,293.1499938964844,282.45001220703125,35821.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352701425552368,1.0,0.0,0.0,3.658720016479492,3.658744096755981,8.932060495681071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.6826171875,0.0,1541.5556640625,1895.4371337890625,0.0,1899.4315185546875,0.9070868492126464,1.0,0.0,3.0,1.0,0.0
12163980,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.706155002117157,0.2385989725589752,0.2196512222290039,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8089187145233154,0.3641752004623413,0.3498664498329162,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.9990000128746032,0.7665587067604065,0.489855945110321,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.7132599353790283,0.2458962500095367,0.2381400316953659,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.5774637460708618,0.1313677728176117,0.6155545711517334,284.7577819824219,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,295.9768981933594,284.7533569335937,1.0,0.4837653338909149,1.0,1.0,0.0,1.0,-2.2964932918548584,2.2964892387390137,4.240251655573957e-06,1.7729512453079224,0.897176206111908,0.897176206111908,0.0,152.47804260253906,136.0,21684.525390625,-0.0,1287.840087890625,1.0,282.4581604003906,283.8815612792969,289.0621032714844,290.5654602050781,293.1499938964844,293.1499938964844,282.75,36201.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585294246673584,1.0,0.0,0.0,3.653302431106568,3.6533265113830566,8.905627737476607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.890625,0.0,1538.3548583984375,1895.4371337890625,0.0,2099.686767578125,0.9061037302017212,1.0,0.0,3.0,1.0,0.0
12164040,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.706155002117157,0.2385989725589752,0.2196512222290039,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8089187145233154,0.3641752004623413,0.3498664498329162,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.9990000128746032,0.7665587067604065,0.489855945110321,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585754394531,0.7132599353790283,0.2458962500095367,0.2381400316953659,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.5774637460708618,0.1313677728176117,0.6155545711517334,284.7577819824219,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,295.9768981933594,284.7533569335937,1.0,0.4837653338909149,1.0,1.0,0.0,1.0,-2.2964932918548584,2.2964892387390137,4.240251655573957e-06,1.7729512453079224,0.897176206111908,0.897176206111908,0.0,152.47804260253906,136.0,21684.525390625,-0.0,1287.840087890625,1.0,282.4581604003906,283.8815612792969,289.0621032714844,290.5654602050781,293.1499938964844,293.1499938964844,282.75,36201.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585294246673584,1.0,0.0,0.0,3.653302431106568,3.6533265113830566,8.905627737476607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.890625,0.0,1538.3548583984375,1895.4371337890625,0.0,2099.686767578125,0.9061037302017212,1.0,0.0,3.0,1.0,0.0
12164100,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7045986652374268,0.2368287444114685,0.2178374826908111,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8075413107872009,0.361772209405899,0.3473801910877228,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.76268070936203,0.488864928483963,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7118593454360962,0.2440639585256576,0.2362635731697082,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.5753118991851807,0.1298973709344864,0.6086310148239136,284.888671875,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,295.97296142578125,284.90057373046875,1.0,0.4808003604412079,1.0,1.0,0.0,1.0,-2.2795751094818115,2.279570817947388,4.1782741391216405e-06,1.7598929405212402,0.8961929082870483,0.8961929082870483,0.0,151.49502563476562,136.0,20920.291015625,-0.0,1264.4248046875,1.0,282.7013854980469,284.0533142089844,288.9088134765625,290.2805480957031,293.1499938964844,293.1499938964844,282.75,36243.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484816312789917,1.0,0.0,0.0,3.6477534770965576,3.647777557373047,8.878595281203161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.130126953125,0.0,1532.4908447265625,1895.4371337890625,0.0,2012.32958984375,0.904960036277771,1.0,0.0,3.0,1.0,0.0
12164160,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7047387957572937,0.235503688454628,0.2164332866668701,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8078234195709229,0.3598067462444305,0.345305860042572,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.7600662708282471,0.4854397475719452,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7118957042694092,0.2425349354743957,0.2346438318490982,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5744826793670654,0.1286120116710662,0.6022099852561951,284.9337463378906,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,295.9712219238281,284.93377685546875,1.0,0.4770656824111938,1.0,1.0,0.0,1.0,-2.2616240978240967,2.261620044708252,4.1128673728962895e-06,1.7459372282028198,0.8943674564361572,0.8943674564361572,0.0,149.32212829589844,124.0,20659.890625,-0.0,1235.53955078125,1.0,282.7422790527344,284.0960693359375,288.84423828125,290.2252502441406,293.1499938964844,293.1499938964844,283.04998779296875,36267.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384607195854187,1.0,0.0,0.0,3.642947435379028,3.6429712772369385,8.855214446157333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.886474609375,0.0,1527.336669921875,1895.4371337890625,0.0,1926.4805908203125,0.9038675427436828,1.0,0.0,3.0,1.0,0.0
12164220,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7082406282424927,0.2335325479507446,0.2142675220966339,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.811587929725647,0.3565893471240997,0.341846764087677,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.7578099370002747,0.4738531708717346,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7148050665855408,0.240004077553749,0.231879249215126,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.575721800327301,0.126492291688919,0.5909852981567383,285.133056640625,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,295.9725341796875,285.1332702636719,1.0,0.4678037464618683,1.0,1.0,0.0,1.0,-2.224147081375122,2.2241432666778564,3.978061613452155e-06,1.7167905569076538,0.8926967978477478,0.8926967978477478,0.0,142.769287109375,127.0,19628.064453125,-0.0,1168.831298828125,1.0,283.04168701171875,284.3308410644531,288.7301330566406,290.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,36243.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061062455177307,1.0,0.0,0.0,3.633689403533936,3.6337132453918457,8.810263807390584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.747802734375,0.0,1516.91259765625,1895.4371337890625,0.0,1659.2718505859375,0.899789571762085,1.0,0.0,3.0,1.0,0.0
