time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164280,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7082406282424927,0.2335325479507446,0.2142675220966339,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.811587929725647,0.3565893471240997,0.341846764087677,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9990000128746032,0.7578099370002747,0.4738531708717346,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.7148050665855408,0.240004077553749,0.231879249215126,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.575721800327301,0.126492291688919,0.5909852981567383,285.133056640625,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,295.9725341796875,285.1332702636719,1.0,0.4678037464618683,1.0,1.0,0.0,1.0,-2.224147081375122,2.2241432666778564,3.978061613452155e-06,1.7167905569076538,0.8926967978477478,0.8926967978477478,0.0,142.769287109375,127.0,19628.064453125,-0.0,1168.831298828125,1.0,283.04168701171875,284.3308410644531,288.7301330566406,290.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,36243.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061062455177307,1.0,0.0,0.0,3.633689403533936,3.6337132453918457,8.810263807390584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.747802734375,0.0,1516.91259765625,1895.4371337890625,0.0,1659.2718505859375,0.899789571762085,1.0,0.0,3.0,1.0,0.0
12164340,296.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.7096503973007202,0.0,0.2124778926372528,296.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.8129752278327942,0.0,0.3388395309448242,296.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.9990000128746032,0.0,0.4672166407108307,296.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.715689480304718,0.0,0.2295009940862655,296.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.5754692554473877,0.0,0.5820740461349487,285.19110107421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,295.9766845703125,285.1903076171875,0.0,0.0,1.0,1.0,0.0,1.0,-2.196842193603516,2.196838140487671,3.881118118442828e-06,1.6954160928726196,0.0,0.0,0.0,138.91119384765625,60.0,19031.689453125,-0.0,1124.8701171875,0.0,283.1470031738281,284.4092102050781,288.7284545898437,289.9886779785156,293.1499938964844,293.1499938964844,278.1499938964844,35952.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.602960586547852,3.602984189987183,8.661883157401462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1481.1102294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.7096503973007202,0.0,0.2124778926372528,296.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.8129752278327942,0.0,0.3388395309448242,296.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.9990000128746032,0.0,0.4672166407108307,296.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.715689480304718,0.0,0.2295009940862655,296.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.5754692554473877,0.0,0.5820740461349487,285.19110107421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,295.9766845703125,285.1903076171875,0.0,0.0,1.0,1.0,0.0,1.0,-2.196842193603516,2.196838140487671,3.881118118442828e-06,1.6954160928726196,0.0,0.0,0.0,138.91119384765625,60.0,19031.689453125,-0.0,1124.8701171875,0.0,283.1470031738281,284.4092102050781,288.7284545898437,289.9886779785156,293.1499938964844,293.1499938964844,278.1499938964844,35952.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.602960586547852,3.602984189987183,8.661883157401462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1481.1102294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0040843109600245,0.0,0.0016023602802306,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.4145973920822143,0.0,0.001687366515398,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.4145973920822143,0.0,0.0012462839949876,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0936586335301399,0.0,0.001687362906523,297.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0080040786415338,285.26934814453125,294.1499938964844,293.6949462890625,285.78955078125,293.7373352050781,295.55767822265625,284.5836486816406,0.0,0.0,0.7877256274223328,0.7877256274223328,0.2122743874788284,1.0,-0.0170757565647363,0.0171925909817218,-0.0001168334201793,-0.021492313593626,0.0,0.0,0.0,-0.0900077521800994,60.0,1162.5440673828125,-0.0,-1.9880144463968463e-05,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,3.998866304755211e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.210754888152537e-13,7.21148455621462e-13,2.0078773326007524e-18,3.487070701635453e-11,3.48706515052033e-11,5.3889930170213096e-17,0.0,0.0,-0.0,0.0,0.0,6.300917554539039e-22,2.5134766638585982e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0008507733000442,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0013139855582267,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.001990208402276,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0009166140225715,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0025115241296589,285.2613830566406,294.1499938964844,293.6464233398437,285.7675170898437,293.7289733886719,295.0659484863281,284.2873840332031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0096577890217304,0.0112976795062422,-0.0016398901352658,-0.0251799300312995,0.0,0.0,0.0,-0.0518351271748542,60.0,513.5914306640625,-0.0,-5.647340003633872e-06,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4660205099459863e-30,-2.9183503599842106e-30,-3.377401716107795e-33,-2.029351975278395e-18,-2.027885177257185e-18,-1.4667787351382457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001213171635754,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001395755389239,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001319271250395,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001283382589463,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0005568453343585,285.2581481933594,294.1499938964844,293.5948791503906,285.7451171875,293.72607421875,294.45928955078125,284.16033935546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012938156723976,0.0053281132131814,-0.0040342975407838,-0.0293444227427244,0.0,0.0,0.0,-0.0104882959276437,60.0,202.7540283203125,-0.0,-1.141271042115477e-07,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2229864679470797e-43,4.3300122547636855e-43,1.0229478789571165e-43,-1.423082818305936e-20,-1.1436923882172072e-20,-2.7939047047840697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.000100533980003,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0001061665534507,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,7.914397428976372e-05,297.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001058819470927,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.000500941358041,285.25689697265625,294.1499938964844,293.5435485839844,285.72381591796875,293.7245178222656,293.9707946777344,284.1252136230469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010713502997532,0.0014258476439863,-0.000354497344233,-0.0330460406839847,0.0,0.0,0.0,-0.0110519835725426,60.0,78.29335021972656,-0.0,-7.825786241255629e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.329479386770453e-21,3.758342369058348e-21,3.571137017712106e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.99506883090362e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001052565858117,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.775051199132577e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0001052530715242,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004992572939954,285.2556457519531,294.1499938964844,293.49237060546875,285.7035522460937,293.7225646972656,293.59619140625,284.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651967022567,6.387916329231302e-08,0.0010651327902451,-0.0343308746814727,0.0,0.0,0.0,-0.0114921433851122,60.0,32.672542572021484,-0.0,-7.73486945604418e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.461707115743896e-21,3.731896419366876e-21,3.72981069637702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.99042167677544e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,0.0001052044754032,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.770429510856047e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,0.0001052039733622,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0004990383749827,285.2543334960937,294.1499938964844,293.4413757324219,285.6842956542969,293.7201232910156,293.3059387207031,284.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646192822605,1.3420160982491325e-08,0.0010646058944985,-0.034197486937046,0.0,0.0,0.0,-0.0114657608792185,60.0,16.19184684753418,-0.0,-7.727659578904422e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463166798719368e-21,3.731603190302074e-21,3.7315640123140765e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.982217306969687e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.000105118007923,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.764027395751327e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001051175713655,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004986288258805,285.2515563964844,294.1499938964844,293.33990478515625,285.64862060546875,293.71392822265625,292.8957214355469,284.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937404155731201,-0.0,-7.714942995562525e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463194263700644e-21,3.731597131850322e-21,3.731597131850322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.982217306969687e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.000105118007923,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.764027395751327e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001051175713655,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004986288258805,285.2515563964844,294.1499938964844,293.33990478515625,285.64862060546875,293.71392822265625,292.8957214355469,284.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.937404155731201,-0.0,-7.714942995562525e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463194263700644e-21,3.731597131850322e-21,3.731597131850322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.973980922950432e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001050312712322,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.757620187476277e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001050308419507,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004982174723409,285.2485656738281,294.1499938964844,293.2391357421875,285.6164855957031,293.7059326171875,292.624755859375,284.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7716498374938965,-0.0,-7.702188042912894e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463194263700644e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,9.973980922950432e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0001050312712322,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.757620187476277e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001050308419507,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004982174723409,285.2485656738281,294.1499938964844,293.2391357421875,285.6164855957031,293.7059326171875,292.624755859375,284.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7716498374938965,-0.0,-7.702188042912894e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463194263700644e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.96570597635582e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001049441270879,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.751183147775009e-05,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0001049436978064,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0004978041397407,285.245361328125,294.1499938964844,293.1390991210937,285.5875244140625,293.6961975097656,292.4308776855469,284.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.535349845886231,-0.0,-7.689384773357234e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.96570597635582e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,0.0001049441270879,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.751183147775009e-05,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0001049436978064,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0004978041397407,285.245361328125,294.1499938964844,293.1390991210937,285.5875244140625,293.6961975097656,292.4308776855469,284.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.535349845886231,-0.0,-7.689384773357234e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.9573953775689e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001048566118697,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,7.744718459434807e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001048561898642,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0004973891191184,285.2419738769531,294.1499938964844,293.03973388671875,285.5614624023437,293.6847839355469,292.2792358398437,284.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.409903526306152,-0.0,-7.67653816069469e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.9573953775689e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001048566118697,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,7.744718459434807e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001048561898642,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0004973891191184,285.2419738769531,294.1499938964844,293.03973388671875,285.5614624023437,293.6847839355469,292.2792358398437,284.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.409903526306152,-0.0,-7.67653816069469e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23858642578125,0.0,0.0,9.953228436643258e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0001048127232934,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,7.741477020317689e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0001048123085638,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.000497180968523,285.240234375,294.1499938964844,292.9903259277344,285.5494384765625,293.678466796875,292.2132263183594,284.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.354889392852783,-0.0,-7.670100643508705e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.94905349216424e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001047687546815,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,7.738229032838717e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001047683472279,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0004969724686816,285.23846435546875,294.1499938964844,292.94110107421875,285.5379943847656,293.6717529296875,292.1516418457031,284.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.301275730133057,-0.0,-7.663653889267152e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.940683230524884e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.000104680606455,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.731717778369784e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001046801990014,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004965543630532,285.2348022460937,294.1499938964844,292.8431701660156,285.51678466796875,293.6571044921875,292.0375061035156,284.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.196317672729492,-0.0,-7.65073693287377e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,9.940683230524884e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.000104680606455,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.731717778369784e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001046801990014,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0004965543630532,285.2348022460937,294.1499938964844,292.8431701660156,285.51678466796875,293.6571044921875,292.0375061035156,284.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.196317672729492,-0.0,-7.65073693287377e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.932287503033876e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001045921962941,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,7.725186878815293e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001045917888404,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.000496135035064,285.23101806640625,294.1499938964844,292.7459716796875,285.49755859375,293.64093017578125,291.9313049316406,284.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.093660831451416,-0.0,-7.637792975856429e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.932287503033876e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0001045921962941,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,7.725186878815293e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0001045917888404,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.000496135035064,285.23101806640625,294.1499938964844,292.7459716796875,285.49755859375,293.64093017578125,291.9313049316406,284.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.093660831451416,-0.0,-7.637792975856429e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.923869947670028e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001045035460265,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,7.718638516962528e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001045031531248,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004957146011292,285.22711181640625,294.1499938964844,292.6494445800781,285.48004150390625,293.6232604980469,291.8298034667969,284.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.99308967590332,-0.0,-7.624826281471543e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.923869947670028e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001045035460265,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,7.718638516962528e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001045031531248,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0004957146011292,285.22711181640625,294.1499938964844,292.6494445800781,285.48004150390625,293.6232604980469,291.8298034667969,284.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.99308967590332,-0.0,-7.624826281471543e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.917459829011932e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001044360396917,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,7.713652303209528e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.00010443564679,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0004953944589942,285.2240905761719,294.1499938964844,292.5765686035156,285.4676513671875,293.6088562011719,291.75469970703125,284.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.918017864227295,-0.0,-7.614958974500041e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.915433474816382e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001044146993081,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,7.712076330790296e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001044143064063,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004952932358719,285.22314453125,294.1499938964844,292.5536499023437,285.4638977050781,293.6041259765625,291.73126220703125,284.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.894550323486328,-0.0,-7.611841823518263e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.911209053825588e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001043702068272,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,7.70878978073597e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001043698212015,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0004950822331011,285.2211303710937,294.1499938964844,292.5060119628906,285.456298828125,293.5940246582031,291.6827697753906,284.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.846026420593262,-0.0,-7.605343910199738e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.906980994855984e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001043256779666,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.705500320298597e-05,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001043252996169,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004948710557073,285.2190856933594,294.1499938964844,292.4585266113281,285.44891357421875,293.5835876464844,291.6347045898437,284.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.797990798950195,-0.0,-7.598843865253002e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.89851469057612e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.000104236525658,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.698914851062e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001042361400322,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0004944481770507,285.2149658203125,294.1499938964844,292.3641357421875,285.4347839355469,293.5616760253906,291.5395812988281,284.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.703352451324463,-0.0,-7.585836669932179e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.89851469057612e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.000104236525658,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,7.698914851062e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001042361400322,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,0.0004944481770507,285.2149658203125,294.1499938964844,292.3641357421875,285.4347839355469,293.5616760253906,291.5395812988281,284.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.703352451324463,-0.0,-7.585836669932179e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.890037472359836e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001041472496581,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.692320650676265e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001041468785842,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0004940247745253,285.2108154296875,294.1499938964844,292.2704467773437,285.4212341308594,293.5384521484375,291.4455871582031,284.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.610579013824463,-0.0,-7.57282521135494e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.890037472359836e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,0.0001041472496581,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,7.692320650676265e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178039550781,0.0,0.0,0.0001041468785842,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0004940247745253,285.2108154296875,294.1499938964844,292.2704467773437,285.4212341308594,293.5384521484375,291.4455871582031,284.5776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.610579013824463,-0.0,-7.57282521135494e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.881552978185935e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001040578936226,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,7.68572062952444e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001040575298247,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004936010227538,285.20660400390625,294.1499938964844,292.1774597167969,285.40802001953125,293.513916015625,291.3525695800781,284.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.519608974456787,-0.0,-7.559813042234964e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.881552978185935e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001040578936226,299.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,7.68572062952444e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001040575298247,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004936010227538,285.20660400390625,294.1499938964844,292.1774597167969,285.40802001953125,293.513916015625,291.3525695800781,284.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.519608974456787,-0.0,-7.559813042234964e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.873061935650183e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,0.0001039684793795,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.679115515202284e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001039681155816,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004931769217364,285.202392578125,294.1499938964844,292.085205078125,285.3948669433594,293.4881591796875,291.2603759765625,284.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.430378437042236,-0.0,-7.546803004743198e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,9.873061935650183e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,0.0001039684793795,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.679115515202284e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001039681155816,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004931769217364,285.202392578125,294.1499938964844,292.085205078125,285.3948669433594,293.4881591796875,291.2603759765625,284.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.430378437042236,-0.0,-7.546803004743198e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.868815686786549e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.000103923761344,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.675812230445445e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001039233975461,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,0.00049296481302,285.20025634765625,294.1499938964844,292.0393371582031,285.38824462890625,293.4748229980469,291.214599609375,284.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.386396884918213,-0.0,-7.540300828168256e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
