time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166560,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.864568710327148e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001038790360325,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,7.672508945688605e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0001038786722347,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004927527043037,285.1981201171875,294.1499938964844,291.9936218261719,285.3815612792969,293.461181640625,291.16900634765625,284.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.342824459075928,-0.0,-7.533800783221525e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.856074029812588e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001037895781337,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.665900920983404e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001037892216118,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004923284286633,285.1938781738281,294.1499938964844,291.9027709960937,285.3678283691406,293.4330139160156,291.078369140625,284.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.256883144378662,-0.0,-7.520808509298149e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.856074029812588e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001037895781337,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.665900920983404e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001037892216118,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004923284286633,285.1938781738281,294.1499938964844,291.9027709960937,285.3678283691406,293.4330139160156,291.078369140625,284.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.256883144378662,-0.0,-7.520808509298149e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.847580804489552e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001037001347867,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,7.659294351469725e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001036997855408,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004919042112305,285.1896057128906,294.1499938964844,291.8126220703125,285.3534545898437,293.4037170410156,290.9884948730469,284.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.172494411468506,-0.0,-7.507829735686755e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.847580804489552e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001037001347867,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,7.659294351469725e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001036997855408,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004919042112305,285.1896057128906,294.1499938964844,291.8126220703125,285.3534545898437,293.4037170410156,290.9884948730469,284.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.172494411468506,-0.0,-7.507829735686755e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.839091217145324e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001036107350955,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,7.652690692339092e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001036103858496,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0004914801684208,285.1853332519531,294.1499938964844,291.7231750488281,285.33819580078125,293.37335205078125,290.8993225097656,284.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.089599609375,-0.0,-7.49486801510102e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.839091217145324e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,0.0001036107350955,299.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,7.652690692339092e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0001036103858496,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0004914801684208,285.1853332519531,294.1499938964844,291.7231750488281,285.33819580078125,293.37335205078125,290.8993225097656,284.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.089599609375,-0.0,-7.49486801510102e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.831964416662232e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001035356763168,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,7.647146412637085e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001035353416227,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004911242285743,285.1817626953125,294.1499938964844,291.6485900878906,285.32452392578125,293.34698486328125,290.8249816894531,284.7232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.021078586578369,-0.0,-7.483996000701154e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.830607450567186e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.000103521386336,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.646090671187267e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.000103521051642,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0004910564166493,285.1810913085937,294.1499938964844,291.6344299316406,285.3218078613281,293.3418884277344,290.8108825683594,284.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.008139133453369,-0.0,-7.481926189711886e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.826368477661164e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001034767410601,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,7.642793207196519e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.000103476406366,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004908447153866,285.178955078125,294.1499938964844,291.59033203125,285.3131408691406,293.3257751464844,290.7669372558594,284.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.96793270111084,-0.0,-7.475464514072885e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.822130959946662e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.000103432124888,299.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.639497198397294e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.000103431790194,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004906330723315,285.1768493652344,294.1499938964844,291.5464172363281,285.3040771484375,293.3094177246094,290.7231750488281,284.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.928065776824951,-0.0,-7.46900781223303e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.813664655666798e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001033429580274,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,7.632911001564935e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0001033426306094,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004902101354673,285.1726379394531,294.1499938964844,291.4590759277344,285.2847900390625,293.27593994140625,290.6361694335937,284.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.849322319030762,-0.0,-7.456115724835399e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,9.813664655666798e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001033429580274,299.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,7.632911001564935e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0001033426306094,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,0.0004902101354673,285.1726379394531,294.1499938964844,291.4590759277344,285.2847900390625,293.27593994140625,290.6361694335937,284.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.849322319030762,-0.0,-7.456115724835399e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.805208537727594e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001032539148582,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.626333535881713e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001032535874401,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004897878388874,285.16845703125,294.1499938964844,291.3724670410156,285.2637023925781,293.2414855957031,290.5498962402344,284.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.771864891052246,-0.0,-7.443251348604464e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.805208537727594e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,0.0001032539148582,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.626333535881713e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001032535874401,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0004897878388874,285.16845703125,294.1499938964844,291.3724670410156,285.2637023925781,293.2414855957031,290.5498962402344,284.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.771864891052246,-0.0,-7.443251348604464e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.796766244107856e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001031650026561,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.619766256539151e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.000103164682514,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004893661243841,285.164306640625,294.1499938964844,291.2865600585937,285.2406616210937,293.20611572265625,290.4642944335937,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.695641994476318,-0.0,-7.430418946796635e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,9.796766244107856e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001031650026561,299.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,7.619766256539151e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.000103164682514,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0004893661243841,285.164306640625,294.1499938964844,291.2865600585937,285.2406616210937,293.20611572265625,290.4642944335937,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.695641994476318,-0.0,-7.430418946796635e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.788338502403347e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0001030762505251,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,7.613210618728772e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.000103075937659,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.000488945224788,285.1601867675781,294.1499938964844,291.20135498046875,285.21539306640625,293.1698608398437,290.37945556640625,284.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.620614051818848,-0.0,-7.41761994049739e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.788338502403347e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,0.0001030762505251,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,7.613210618728772e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.000103075937659,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.000488945224788,285.1601867675781,294.1499938964844,291.20135498046875,285.21539306640625,293.1698608398437,290.37945556640625,284.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.620614051818848,-0.0,-7.41761994049739e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.784130816115066e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0001030319399433,299.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,7.609937892993912e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,0.0001030316270771,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0004887350369244,285.1581420898437,294.1499938964844,291.1590270996094,285.20184326171875,293.1513977050781,290.3372802734375,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.583537578582764,-0.0,-7.411234292931115e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.779927495401353e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,0.0001029876730171,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.606668077642098e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.000102987360151,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0004885250818915,285.1560974121094,294.1499938964844,291.11688232421875,285.1877136230469,293.1327209472656,290.2952880859375,284.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.546743869781494,-0.0,-7.404857171877667e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.77153395069763e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.000102899284684,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,7.60013863327913e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001028989718179,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004881058412138,285.1520690917969,294.1499938964844,291.0330810546875,285.15740966796875,293.0947570800781,290.2118530273437,284.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4739861488342285,-0.0,-7.392132772565675e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.77153395069763e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.000102899284684,299.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,7.60013863327913e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,0.0001028989718179,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004881058412138,285.1520690917969,294.1499938964844,291.0330810546875,285.15740966796875,293.0947570800781,290.2118530273437,284.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4739861488342285,-0.0,-7.392132772565675e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.763160051079468e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001028110928018,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,7.593625196022913e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001028107944875,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004876875900663,285.1480712890625,294.1499938964844,290.95001220703125,285.1242980957031,293.0559997558594,290.1291198730469,284.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4023118019104,-0.0,-7.379449584732356e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.763160051079468e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001028110928018,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,7.593625196022913e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0001028107944875,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004876875900663,285.1480712890625,294.1499938964844,290.95001220703125,285.1242980957031,293.0559997558594,290.1291198730469,284.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.4023118019104,-0.0,-7.379449584732356e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.754807251738384e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001027231264743,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.587127765873447e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.00010272282816,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004872703575529,285.1441345214844,294.1499938964844,290.87530517578125,285.0921325683594,293.0165100097656,290.0482177734375,284.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3337836265563965,-0.0,-7.366808318920448e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.754807251738384e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001027231264743,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.587127765873447e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.00010272282816,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004872703575529,285.1441345214844,294.1499938964844,290.87530517578125,285.0921325683594,293.0165100097656,290.0482177734375,284.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.3337836265563965,-0.0,-7.366808318920448e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.74714130279608e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0001026424070005,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,7.581165118608624e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650390625,0.0,0.0,0.0001026421086862,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0004868874966632,285.1405639648437,294.1499938964844,290.8201599121094,285.0666198730469,292.979736328125,289.9789733886719,284.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.27892017364502,-0.0,-7.355217945814729e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.746476280270144e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0001026353929773,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.580647070426494e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.000102635101939,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.000486854230985,285.1402282714844,294.1499938964844,290.8159484863281,285.0645751953125,292.9765319824219,289.9732666015625,284.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.274580955505371,-0.0,-7.354211817300893e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.74231952568516e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001025916208163,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.577413634862751e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.000102591329778,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0004866466333623,285.1383056640625,294.1499938964844,290.7916564941406,285.052490234375,292.9564819335937,289.9390869140625,284.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.249066352844238,-0.0,-7.347930619516775e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.73816859186627e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.000102547906863,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.574184564873576e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,0.0001025476158247,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.0004864392976742,285.13641357421875,294.1499938964844,290.77081298828125,285.0414733886719,292.9363708496094,289.9074401855469,284.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.226179122924805,-0.0,-7.341662211501898e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.729885641718285e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001024606826831,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,7.567741704406217e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0001024603989208,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004860255867242,285.13262939453125,294.1499938964844,290.73883056640625,285.0224914550781,292.89630126953125,289.8520812988281,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.18789005279541,-0.0,-7.329160212066199e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.729885641718285e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001024606826831,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,7.567741704406217e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0001024603989208,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004860255867242,285.13262939453125,294.1499938964844,290.73883056640625,285.0224914550781,292.89630126953125,289.8520812988281,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.18789005279541,-0.0,-7.329160212066199e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.721628885017708e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001023737349896,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.561319216620177e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001023734512273,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004856131854467,285.12890625,294.1499938964844,290.71893310546875,285.0073547363281,292.85650634765625,289.807861328125,284.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.159031867980957,-0.0,-7.316708661164739e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.721628885017708e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001023737349896,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,7.561319216620177e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001023734512273,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0004856131854467,285.12890625,294.1499938964844,290.71893310546875,285.0073547363281,292.85650634765625,289.807861328125,284.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.159031867980957,-0.0,-7.316708661164739e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.713399049360304e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001022870637825,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.554917829111218e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001022867872961,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004852021229453,285.125244140625,294.1499938964844,290.7099914550781,284.9956970214844,292.8172302246094,289.7746276855469,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.13872766494751,-0.0,-7.304308269340255e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.713399049360304e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001022870637825,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,7.554917829111218e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001022867872961,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004852021229453,285.125244140625,294.1499938964844,290.7099914550781,284.9956970214844,292.8172302246094,289.7746276855469,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.13872766494751,-0.0,-7.304308269340255e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.705197589937598e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0001022006908897,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.548538269475102e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0001022004216792,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004847924574278,285.1216125488281,294.1499938964844,290.7109069824219,284.9871826171875,292.7785949707031,289.75201416015625,284.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.126200199127197,-0.0,-7.29196116822095e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.705197589937598e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0001022006908897,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.548538269475102e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0001022004216792,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004847924574278,285.1216125488281,294.1499938964844,290.7109069824219,284.9871826171875,292.7785949707031,289.75201416015625,284.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.126200199127197,-0.0,-7.29196116822095e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
