time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168900,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.701107774162664e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001021576244966,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.54535649321042e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001021573480102,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004845881776418,285.1198425292969,294.1499938964844,290.7147521972656,284.9840087890625,292.7596130371094,289.7445068359375,284.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.122598171234131,-0.0,-7.285808578672005e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,9.697025234345348e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.000102114630863,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.54218126530759e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001021143616526,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004843842762056,285.1180725097656,294.1499938964844,290.7206420898437,284.9814758300781,292.7408447265625,289.7394104003906,284.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.120626449584961,-0.0,-7.279668778892302e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.688883437775075e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001020288837025,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.535847544204444e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001020286217681,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0004839775792788,285.1145935058594,294.1499938964844,290.7380676269531,284.97821044921875,292.7040405273437,289.7359619140625,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,4.121179580688477,-0.0,-7.267432522439776e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.688883437775075e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001020288837025,299.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.535847544204444e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001020286217681,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0004839775792788,285.1145935058594,294.1499938964844,290.7380676269531,284.97821044921875,292.7040405273437,289.7359619140625,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.0243468973785638,0.0,0.0,0.0,-0.0095998309552669,60.0,4.121179580688477,-0.0,-7.267432522439776e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.680772200226784e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001019434712361,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.529538561357185e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001019432020257,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004835724539589,285.1111755371094,294.1499938964844,290.7620849609375,284.9770202636719,292.6683349609375,289.74090576171875,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.127089977264404,-0.0,-7.255253109406112e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.680772200226784e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0001019434712361,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.529538561357185e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001019432020257,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004835724539589,285.1111755371094,294.1499938964844,290.7620849609375,284.9770202636719,292.6683349609375,289.74090576171875,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.127089977264404,-0.0,-7.255253109406112e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.672692976891994e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001018583934637,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.523254316765815e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001018581315292,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004831689293496,285.1078186035156,294.1499938964844,290.7916259765625,284.9774780273437,292.6338195800781,289.75323486328125,284.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.137526988983154,-0.0,-7.243132671419519e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,9.672692976891994e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001018583934637,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,7.523254316765815e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001018581315292,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0004831689293496,285.1078186035156,294.1499938964844,290.7916259765625,284.9774780273437,292.6338195800781,289.75323486328125,284.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.137526988983154,-0.0,-7.243132671419519e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.66464722296223e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001017736576613,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,7.516995538026094e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001017734030028,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004827670345548,285.1045227050781,294.1499938964844,290.8255920410156,284.97930908203125,292.6005249023437,289.7720031738281,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1517109870910645,-0.0,-7.23107120847999e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.66464722296223e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001017736576613,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,7.516995538026094e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001017734030028,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004827670345548,285.1045227050781,294.1499938964844,290.8255920410156,284.97930908203125,292.6005249023437,289.7720031738281,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.1517109870910645,-0.0,-7.23107120847999e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.660636715125293e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001017314280034,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.513875607401133e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0001017311660689,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004825667128898,285.1029052734375,294.1499938964844,290.8438720703125,284.9805908203125,292.5843811035156,289.7835388183594,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.159987449645996,-0.0,-7.225063569649137e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.656634938437492e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0001016892783809,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.510762952733785e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0001016890237224,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0004823668277822,285.101318359375,294.1499938964844,290.8628845214844,284.9820556640625,292.5685729980469,289.7962951660156,284.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.168883800506592,-0.0,-7.219070852215739e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.64865685091354e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001016052701743,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.504557288484648e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0001016050155158,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004819683381356,285.09814453125,294.1499938964844,290.90240478515625,284.9854431152344,292.53790283203125,289.8249816894531,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.188144683837891,-0.0,-7.207132313169495e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.64865685091354e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0001016052701743,299.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.504557288484648e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,0.0001016050155158,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004819683381356,285.09814453125,294.1499938964844,290.90240478515625,284.9854431152344,292.53790283203125,289.8249816894531,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.188144683837891,-0.0,-7.207132313169495e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.640714415581896e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001015216257655,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.498379272874445e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.000101521378383,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004815716238226,285.0950622558594,294.1499938964844,290.943115234375,284.9891052246094,292.508544921875,289.8570861816406,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.208799362182617,-0.0,-7.195256301884001e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.640714415581896e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001015216257655,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,7.498379272874445e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.000101521378383,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0004815716238226,285.0950622558594,294.1499938964844,290.943115234375,284.9891052246094,292.508544921875,289.8570861816406,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.208799362182617,-0.0,-7.195256301884001e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.632807632442564e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001014383597066,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.492228905903175e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0001014381196,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004811767139472,285.0920104980469,294.1499938964844,290.9838562011719,284.9927062988281,292.48052978515625,289.89166259765625,284.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.230040550231934,-0.0,-7.183444239444725e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.632807632442564e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,0.0001014383597066,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.492228905903175e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0001014381196,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0004811767139472,285.0920104980469,294.1499938964844,290.9838562011719,284.9927062988281,292.48052978515625,289.89166259765625,284.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.230040550231934,-0.0,-7.183444239444725e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.624937956687064e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001013554865494,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.486107642762363e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001013552464428,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004807836085092,285.08905029296875,294.1499938964844,291.0235900878906,284.99591064453125,292.4537658691406,289.9277038574219,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.251078605651856,-0.0,-7.17169612585167e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.624937956687064e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001013554865494,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.486107642762363e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001013552464428,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004807836085092,285.08905029296875,294.1499938964844,291.0235900878906,284.99591064453125,292.4537658691406,289.9277038574219,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.251078605651856,-0.0,-7.17169612585167e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.62101767072454e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0001013141954899,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.483057561330497e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001013139626593,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004805877979379,285.0876159667969,294.1499938964844,291.042724609375,284.99725341796875,292.4408874511719,289.9459228515625,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809516671703932e-09,0.0010251806816086,-0.0221298485994339,0.0,0.0,0.0,-0.0091800726950168,60.0,4.261259078979492,-0.0,-7.165847648593626e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.617106115911156e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001012730062939,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.480014755856246e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001012727661873,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,0.000480392423924,285.086181640625,294.1499938964844,291.0611877441406,284.9983825683594,292.42828369140625,289.964111328125,284.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760714820255089e-09,0.0010247633326798,-0.0220020581036806,0.0,0.0,0.0,-0.009155879728496,60.0,4.27109956741333,-0.0,-7.160014803275774e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.60931065492332e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001011909116641,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.473951700376347e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001011906788335,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004800030437763,285.0833435058594,294.1499938964844,291.0955810546875,284.9998779296875,292.4039306640625,289.9999694824219,284.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.289453506469727,-0.0,-7.14839814008883e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.60931065492332e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001011909116641,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.473951700376347e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001011906788335,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0004800030437763,285.0833435058594,294.1499938964844,291.0955810546875,284.9998779296875,292.4039306640625,289.9999694824219,284.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.289453506469727,-0.0,-7.14839814008883e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.6015544841066e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001011092317639,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.467918476322666e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0001011090062092,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004796156426891,285.08056640625,294.1499938964844,291.12567138671875,285.00006103515625,292.3805847167969,290.0342102050781,284.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.305261611938477,-0.0,-7.136848978461785e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.6015544841066e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001011092317639,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,7.467918476322666e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0001011090062092,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004796156426891,285.08056640625,294.1499938964844,291.12567138671875,285.00006103515625,292.3805847167969,290.0342102050781,284.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.305261611938477,-0.0,-7.136848978461785e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.593837603460996e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001010279665933,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.461915811290964e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001010277410387,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004792301915585,285.077880859375,294.1499938964844,291.1503601074219,284.9986267089844,292.3581848144531,290.0658874511719,284.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.317787170410156,-0.0,-7.12536731839464e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.593837603460996e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0001010279665933,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.461915811290964e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001010277410387,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004792301915585,285.077880859375,294.1499938964844,291.1503601074219,284.9986267089844,292.3581848144531,290.0658874511719,284.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.317787170410156,-0.0,-7.12536731839464e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.586160012986512e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001009471161523,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.455943705281243e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001009468905976,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004788466903846,285.07525634765625,294.1499938964844,291.1685791015625,284.9953308105469,292.33660888671875,290.0939636230469,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910962730646,0.0,0.0,0.0,-0.0089644938707351,60.0,4.326247215270996,-0.0,-7.113953870430123e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,9.586160012986512e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001009471161523,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,7.455943705281243e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001009468905976,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004788466903846,285.07525634765625,294.1499938964844,291.1685791015625,284.9953308105469,292.33660888671875,290.0939636230469,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374656523812973e-09,0.0010214622598141,-0.0209910962730646,0.0,0.0,0.0,-0.0089644938707351,60.0,4.326247215270996,-0.0,-7.113953870430123e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.582336497260258e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001009068582789,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,7.452970021404326e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0001009066327242,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.000478655740153,285.073974609375,294.1499938964844,291.1749267578125,284.99285888671875,292.3260803222656,290.10626220703125,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.328630447387695,-0.0,-7.108274502343195e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,9.578523167874664e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0001008666949928,299.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.450003613485023e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001008664694381,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0004784652555827,285.0726928710937,294.1499938964844,291.1792297363281,284.9898376464844,292.315673828125,290.1172790527344,284.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.32974910736084,-0.0,-7.102610055653713e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.570925612933934e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001007866812869,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.444093353115022e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0001007864630082,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004780857707373,285.0701904296875,294.1499938964844,291.1811828613281,284.9818725585937,292.29522705078125,290.1352844238281,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.327991485595703,-0.0,-7.091334452979936e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.570925612933934e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001007866812869,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.444093353115022e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0001007864630082,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004780857707373,285.0701904296875,294.1499938964844,291.1811828613281,284.9818725585937,292.29522705078125,290.1352844238281,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.327991485595703,-0.0,-7.091334452979936e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.563369530951604e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001007071114145,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.438216562150046e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0001007069004117,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.000477708352264,285.0677490234375,294.1499938964844,291.17340087890625,284.97119140625,292.27508544921875,290.14678955078125,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.319818496704102,-0.0,-7.080129194036999e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.563369530951604e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0001007071114145,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.438216562150046e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0001007069004117,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,0.000477708352264,285.0677490234375,294.1499938964844,291.17340087890625,284.97119140625,292.27508544921875,290.14678955078125,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.319818496704102,-0.0,-7.080129194036999e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.555854921927676e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001006279780995,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.432371057802811e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001006277670967,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004773330292664,285.0653991699219,294.1499938964844,291.15478515625,284.9573974609375,292.25506591796875,290.1507873535156,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.304581642150879,-0.0,-7.068993568282167e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.555854921927676e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001006279780995,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.432371057802811e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001006277670967,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004773330292664,285.0653991699219,294.1499938964844,291.15478515625,284.9573974609375,292.25506591796875,290.1507873535156,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.304581642150879,-0.0,-7.068993568282167e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.548382513457908e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001005492813419,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.42655829526484e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0001005490776151,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.000476959743537,285.0630798339844,294.1499938964844,291.1242370605469,284.9402160644531,292.23492431640625,290.1463623046875,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.281551361083984,-0.0,-7.057929707343646e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
