time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171240,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.548382513457908e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001005492813419,299.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,7.42655829526484e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0001005490776151,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.000476959743537,285.0630798339844,294.1499938964844,291.1242370605469,284.9402160644531,292.23492431640625,290.1463623046875,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.281551361083984,-0.0,-7.057929707343646e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.544662316329776e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001005101075861,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,7.42366464692168e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001005098965833,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0004767739155795,285.0619506835937,294.1499938964844,291.1041259765625,284.93023681640625,292.2247619628906,290.1405639648437,285.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.266769886016846,-0.0,-7.052424422226977e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.540952305542304e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0001004710356937,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.420779002131894e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,0.0001004708319669,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.000476588611491,285.0608215332031,294.1499938964844,291.08062744140625,284.9192810058594,292.2144470214844,290.1322631835937,285.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.008684922941029,60.0,4.249792098999023,-0.0,-7.046936900678702e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.533563570585102e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.000100393226603,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.415031723212451e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001003930228762,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004762195749208,285.05865478515625,294.1499938964844,291.0229187011719,284.89422607421875,292.1934509277344,290.10821533203125,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.20912504196167,-0.0,-7.036014437744599e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.533563570585102e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.000100393226603,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.415031723212451e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001003930228762,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004762195749208,285.05865478515625,294.1499938964844,291.0229187011719,284.89422607421875,292.1934509277344,290.10821533203125,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.20912504196167,-0.0,-7.036014437744599e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.52620102907531e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001003156939987,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.409304816974327e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001003154902718,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004758518189191,285.0565185546875,294.1499938964844,290.95001220703125,284.8645935058594,292.1716003417969,290.0728454589844,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626709930264042e-09,0.0010150666348636,-0.0190322883427143,0.0,0.0,0.0,-0.0085937045514583,60.0,4.1582794189453125,-0.0,-7.025138870631056e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.52620102907531e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0001003156939987,299.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.409304816974327e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001003154902718,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004758518189191,285.0565185546875,294.1499938964844,290.95001220703125,284.8645935058594,292.1716003417969,290.0728454589844,285.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626709930264042e-09,0.0010150666348636,-0.0190322883427143,0.0,0.0,0.0,-0.0085937045514583,60.0,4.1582794189453125,-0.0,-7.025138870631056e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.515768761048092e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001002058343146,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.401189941447228e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001002056305878,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004753307148348,285.0544738769531,294.1499938964844,290.8644714355469,284.8321533203125,292.1488037109375,290.0263977050781,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621101665824e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.097570419311523,-0.0,-7.00974851497449e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.515768761048092e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0001002058343146,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.401189941447228e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.0001002056305878,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0004753307148348,285.0544738769531,294.1499938964844,290.8644714355469,284.8321533203125,292.1488037109375,290.0263977050781,285.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621101665824e-09,0.0010139544028788,-0.0186915751546621,0.0,0.0,0.0,-0.0085292151197791,60.0,4.097570419311523,-0.0,-7.00974851497449e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.499524458078668e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001000347765511,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.388555241050199e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001000345801003,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004745193291455,285.0524597167969,294.1499938964844,290.7700500488281,284.7988586425781,292.1247863769531,289.9691162109375,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294128412382861e-09,0.0010122230742126,-0.0181612148880958,0.0,0.0,0.0,-0.0084288315847516,60.0,4.027211666107178,-0.0,-6.985825251604183e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.499524458078668e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001000347765511,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,7.388555241050199e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001000345801003,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,0.0004745193291455,285.0524597167969,294.1499938964844,290.7700500488281,284.7988586425781,292.1247863769531,289.9691162109375,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294128412382861e-09,0.0010122230742126,-0.0181612148880958,0.0,0.0,0.0,-0.0084288315847516,60.0,4.027211666107178,-0.0,-6.985825251604183e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.489377407589929e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.99279145617038e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,7.380663009826094e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.992772538680585e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004740124568343,285.0514831542969,294.1499938964844,290.7197265625,284.7818298339844,292.1122436523437,289.93682861328125,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111486772075,7.167647364525464e-09,0.0010111415758728,-0.0178299341350793,0.0,0.0,0.0,-0.008366129361093,60.0,3.9888086318969727,-0.0,-6.970903143610485e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.478274296270683e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.981099719880147e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.372026448138058e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.98108007479459e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004734578542411,285.050537109375,294.1499938964844,290.6674194335937,284.7645568847656,292.09942626953125,289.9027709960937,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029256288149099e-09,0.0010099582141265,-0.0174674522131681,0.0,0.0,0.0,-0.0082975234836339,60.0,3.948807001113892,-0.0,-6.954594056196586e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.452955418964848e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.954436973202974e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.35233334125951e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.954418055713175e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004721931181848,285.04864501953125,294.1499938964844,290.55712890625,284.72918701171875,292.07275390625,289.8294982910156,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713690048343324e-09,0.0010072599397972,-0.0166408754885196,0.0,0.0,0.0,-0.0081410845741629,60.0,3.863668441772461,-0.0,-6.917476724765947e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.452955418964848e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.954436973202974e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.35233334125951e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.954418055713175e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0004721931181848,285.04864501953125,294.1499938964844,290.55712890625,284.72918701171875,292.07275390625,289.8294982910156,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713690048343324e-09,0.0010072599397972,-0.0166408754885196,0.0,0.0,0.0,-0.0081410845741629,60.0,3.863668441772461,-0.0,-6.917476724765947e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.424476593267173e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.924446931108832e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.330183143494651e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.924428741214796e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004707705811597,285.0468444824219,294.1499938964844,290.4398193359375,284.6926574707031,292.0445556640625,289.75006103515625,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358761961422488e-09,0.0010042251087725,-0.0157111585140228,0.0,0.0,0.0,-0.007965131662786,60.0,3.7720816135406494,-0.0,-6.875848868048706e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.424476593267173e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.924446931108832e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.330183143494651e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.924428741214796e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,0.0004707705811597,285.0468444824219,294.1499938964844,290.4398193359375,284.6926574707031,292.0445556640625,289.75006103515625,285.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358761961422488e-09,0.0010042251087725,-0.0157111585140228,0.0,0.0,0.0,-0.007965131662786,60.0,3.7720816135406494,-0.0,-6.875848868048706e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.393999789608642e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.892353409668432e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.306478801183403e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.892335219774397e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004692482471,285.0450744628906,294.1499938964844,290.316162109375,284.6548767089844,292.01483154296875,289.6659851074219,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.978943118378765e-09,0.0010009772377088,-0.0147161977365612,0.0,0.0,0.0,-0.0077768391929566,60.0,3.6754231452941895,-0.0,-6.8314399470637e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.393999789608642e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.892353409668432e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.306478801183403e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.892335219774397e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,0.0004692482471,285.0450744628906,294.1499938964844,290.316162109375,284.6548767089844,292.01483154296875,289.6659851074219,285.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.978943118378765e-09,0.0010009772377088,-0.0147161977365612,0.0,0.0,0.0,-0.0077768391929566,60.0,3.6754231452941895,-0.0,-6.8314399470637e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.36282885959372e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.859528654487804e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.28223385522142e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.859510464593768e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004676912212744,285.0433959960937,294.1499938964844,290.18670654296875,284.6157531738281,291.9834899902344,289.578369140625,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904751938840044e-09,0.0009976554429158,-0.0136985341086983,0.0,0.0,0.0,-0.0075842584483325,60.0,3.5745887756347656,-0.0,-6.786169137740218e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.36282885959372e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.859528654487804e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.28223385522142e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.859510464593768e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004676912212744,285.0433959960937,294.1499938964844,290.18670654296875,284.6157531738281,291.9834899902344,289.578369140625,285.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904751938840044e-09,0.0009976554429158,-0.0136985341086983,0.0,0.0,0.0,-0.0075842584483325,60.0,3.5745887756347656,-0.0,-6.786169137740218e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.34742420213297e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,9.84330617939122e-05,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.270251808222383e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.843288717092946e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0004669217159971,285.0425720214844,294.1499938964844,290.1200256347656,284.595703125,291.9671630859375,289.533447265625,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.398492763930561e-09,0.0009960137540474,-0.0131955845281481,0.0,0.0,0.0,-0.0074890842661261,60.0,3.522865056991577,-0.0,-6.763850990409992e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.332478657597676e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.82756828307174e-05,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,7.258627738337964e-05,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,9.827550820773467e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004661751736421,285.0417785644531,294.1499938964844,290.0521240234375,284.57525634765625,291.9503479003906,289.4879455566406,285.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944261983036,5.2122377525165575e-09,0.0009944210760295,-0.012707632035017,0.0,0.0,0.0,-0.0073967496864497,60.0,3.470475673675537,-0.0,-6.742234148759962e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.304318518843502e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.797914390219375e-05,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.236724923131987e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.79789620032534e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004647685564123,285.0401916503906,294.1499938964844,289.9130554199219,284.5332946777344,291.9156799316406,289.39569091796875,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914247784763,4.8612900371836085e-09,0.0009914198890328,-0.0117881884798407,0.0,0.0,0.0,-0.0072227688506245,60.0,3.3644282817840576,-0.0,-6.701597499159109e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.304318518843502e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.797914390219375e-05,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.236724923131987e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.79789620032534e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0004647685564123,285.0401916503906,294.1499938964844,289.9130554199219,284.5332946777344,291.9156799316406,289.39569091796875,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914247784763,4.8612900371836085e-09,0.0009914198890328,-0.0117881884798407,0.0,0.0,0.0,-0.0072227688506245,60.0,3.3644282817840576,-0.0,-6.701597499159109e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.28004228626378e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.77234958554618e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.217842357931659e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.772332123247908e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004635559162124,285.0386657714844,294.1499938964844,289.7700500488281,284.4898986816406,291.879150390625,289.30145263671875,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888370987027,4.55873205851276e-09,0.0009888325585052,-0.0109954979270696,0.0,0.0,0.0,-0.0070727770216763,60.0,3.2570343017578125,-0.0,-6.666661533927254e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.28004228626378e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.77234958554618e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.217842357931659e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.772332123247908e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004635559162124,285.0386657714844,294.1499938964844,289.7700500488281,284.4898986816406,291.879150390625,289.30145263671875,285.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888370987027,4.55873205851276e-09,0.0009888325585052,-0.0109954979270696,0.0,0.0,0.0,-0.0070727770216763,60.0,3.2570343017578125,-0.0,-6.666661533927254e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.260909428121522e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.752201731316744e-05,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.202961569419131e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.752184269018473e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004626002046279,285.0372314453125,294.1499938964844,289.623779296875,284.4449768066406,291.8408203125,289.2050476074219,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867976186797,4.320269031410362e-09,0.0009867931948974,-0.0103707192465662,0.0,0.0,0.0,-0.0069545591250061,60.0,3.149278402328491,-0.0,-6.639191241220034e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.260909428121522e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,9.752201731316744e-05,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,7.202961569419131e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.752184269018473e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004626002046279,285.0372314453125,294.1499938964844,289.623779296875,284.4449768066406,291.8408203125,289.2050476074219,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867976186797,4.320269031410362e-09,0.0009867931948974,-0.0103707192465662,0.0,0.0,0.0,-0.0069545591250061,60.0,3.149278402328491,-0.0,-6.639191241220034e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.247889829566702e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.738490916788578e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.192834164015949e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.738474182086064e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004619498795364,285.03582763671875,294.1499938964844,289.474853515625,284.39862060546875,291.80059814453125,289.10552978515625,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.157969968332509e-09,0.0009854051750153,-0.0099454848095774,0.0,0.0,0.0,-0.0068740993738174,60.0,3.0418334007263184,-0.0,-6.620527415179822e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.247889829566702e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.738490916788578e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.192834164015949e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.738474182086064e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004619498795364,285.03582763671875,294.1499938964844,289.474853515625,284.39862060546875,291.80059814453125,289.10552978515625,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.157969968332509e-09,0.0009854051750153,-0.0099454848095774,0.0,0.0,0.0,-0.0068740993738174,60.0,3.0418334007263184,-0.0,-6.620527415179822e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.243984095519409e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.73437781794928e-05,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,7.189796451712027e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.734361083246768e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,0.000461754767457,285.0351257324219,294.1499938964844,289.39959716796875,284.3749084472656,291.7797546386719,289.0540466308594,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098499271553,4.109263151974574e-09,0.0009849886409938,-0.0098178694024682,0.0,0.0,0.0,-0.0068499529734253,60.0,2.9884090423583984,-0.0,-6.614931180592977e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.241406951332463e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.73166388575919e-05,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,7.187791197793558e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.731647151056676e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004616260412149,285.0344543457031,294.1499938964844,289.32391357421875,284.350830078125,291.75848388671875,289.0015563964844,285.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847176261246,4.077111093181429e-09,0.0009847135515883,-0.0097336284816265,0.0,0.0,0.0,-0.0068340133875608,60.0,2.935173988342285,-0.0,-6.61123848999523e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.24112246138975e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.731364116305484e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.187570008682087e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.731347381602971e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004616118385456,285.0331726074219,294.1499938964844,289.17156982421875,284.3016357421875,291.7145080566406,288.8918762207031,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846864268183,4.073485992961423e-09,0.0009846823522821,-0.009724129922688,0.0,0.0,0.0,-0.0068322150036692,60.0,2.8295068740844727,-0.0,-6.610822111952075e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.24112246138975e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.731364116305484e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.187570008682087e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,9.731347381602971e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004616118385456,285.0331726074219,294.1499938964844,289.17156982421875,284.3016357421875,291.7145080566406,288.8918762207031,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846864268183,4.073485992961423e-09,0.0009846823522821,-0.009724129922688,0.0,0.0,0.0,-0.0068322150036692,60.0,2.8295068740844727,-0.0,-6.610822111952075e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.246038825949654e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.736541687743738e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.19139352440834e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.736524953041226e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004618574748747,285.03192138671875,294.1499938964844,289.0184020996094,284.2511291503906,291.66864013671875,288.7748413085937,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.1346703838485155e-09,0.000985205406323,-0.0098844384774565,0.0,0.0,0.0,-0.0068625463172793,60.0,2.724905490875244,-0.0,-6.617850090151478e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.246038825949654e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.736541687743738e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,7.19139352440834e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.736524953041226e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004618574748747,285.03192138671875,294.1499938964844,289.0184020996094,284.2511291503906,291.66864013671875,288.7748413085937,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.1346703838485155e-09,0.000985205406323,-0.0098844384774565,0.0,0.0,0.0,-0.0068625463172793,60.0,2.724905490875244,-0.0,-6.617850090151478e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.25439380807802e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.745339048095047e-05,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.197890954557806e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.745323040988296e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004622748238034,285.0307312011719,294.1499938964844,288.8651123046875,284.19940185546875,291.6208801269531,288.6498107910156,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238681849955128e-09,0.0009860948193818,-0.0101569574326276,0.0,0.0,0.0,-0.0069141089916229,60.0,2.6211905479431152,-0.0,-6.62980568222338e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.25439380807802e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.745339048095047e-05,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,7.197890954557806e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.745323040988296e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004622748238034,285.0307312011719,294.1499938964844,288.8651123046875,284.19940185546875,291.6208801269531,288.6498107910156,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238681849955128e-09,0.0009860948193818,-0.0101569574326276,0.0,0.0,0.0,-0.0069141089916229,60.0,2.6211905479431152,-0.0,-6.62980568222338e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
