time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173580,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.263907850254328e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.755358041729778e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,7.205291331047192e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.755342034623028e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004627500893548,285.0295715332031,294.1499938964844,288.7122497558594,284.1465759277344,291.5712280273437,288.51666259765625,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.35714886393157e-09,0.0009871078655123,-0.0104673467576503,0.0,0.0,0.0,-0.0069728381931781,60.0,2.518112897872925,-0.0,-6.643436023523466e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.263907850254328e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.755358041729778e-05,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,7.205291331047192e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.755342034623028e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004627500893548,285.0295715332031,294.1499938964844,288.7122497558594,284.1465759277344,291.5712280273437,288.51666259765625,285.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.35714886393157e-09,0.0009871078655123,-0.0104673467576503,0.0,0.0,0.0,-0.0069728381931781,60.0,2.518112897872925,-0.0,-6.643436023523466e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.268364374293014e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.760050306795164e-05,299.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,7.208756869658828e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,9.760035027284177e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0004629727045539,285.0290222167969,294.1499938964844,288.6361999511719,284.1197814941406,291.5456848144531,288.4473571777344,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875867981463,4.412634257988657e-09,0.0009875823743641,-0.0106127206236124,0.0,0.0,0.0,-0.0070003452710807,60.0,2.466731071472168,-0.0,-6.649825223803418e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.272236638935284e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06610107421875,0.0,0.0,9.764127753442152e-05,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,7.211768388515338e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.764112473931164e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004631661286111,285.0284729003906,294.1499938964844,288.5604858398437,284.0927734375,291.5196838378906,288.3765869140625,285.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879990248009,4.460837921271832e-09,0.0009879946010187,-0.0107390154153108,0.0,0.0,0.0,-0.0070242420770227,60.0,2.4154157638549805,-0.0,-6.655378115283386e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.277481876779348e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.76965166046284e-05,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,7.215848017949611e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.769636380951852e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004634281795006,285.02740478515625,294.1499938964844,288.4104309082031,284.0381774902344,291.46649169921875,288.2322692871094,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885574690997,4.526119923298211e-09,0.0009885529289022,-0.0109100546687841,0.0,0.0,0.0,-0.0070566060021519,60.0,2.312957286834717,-0.0,-6.662902052312347e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.277481876779348e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.76965166046284e-05,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,7.215848017949611e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.769636380951852e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004634281795006,285.02740478515625,294.1499938964844,288.4104309082031,284.0381774902344,291.46649169921875,288.2322692871094,285.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885574690997,4.526119923298211e-09,0.0009885529289022,-0.0109100546687841,0.0,0.0,0.0,-0.0070566060021519,60.0,2.312957286834717,-0.0,-6.662902052312347e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.27863802644424e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.770868928171694e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,7.216747326310724e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.770853648660704e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.000463485950604,285.0263977050781,294.1499938964844,288.2626953125,283.98291015625,291.4115600585937,288.0859069824219,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540451570278492e-09,0.0009886756306514,-0.0109476037323474,0.0,0.0,0.0,-0.0070637110620737,60.0,2.210901021957397,-0.0,-6.66455406417299e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.27863802644424e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.770868928171694e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,7.216747326310724e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.770853648660704e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.000463485950604,285.0263977050781,294.1499938964844,288.2626953125,283.98291015625,291.4115600585937,288.0859069824219,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540451570278492e-09,0.0009886756306514,-0.0109476037323474,0.0,0.0,0.0,-0.0070637110620737,60.0,2.210901021957397,-0.0,-6.66455406417299e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.275782213080674e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.767861047293992e-05,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,7.214525248855352e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.767845767783e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0004633432836271,285.0254211425781,294.1499938964844,288.1178894042969,283.9272155761719,291.35498046875,287.940185546875,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504790762638322e-09,0.0009883707389235,-0.0108541725203394,0.0,0.0,0.0,-0.0070460331626236,60.0,2.109689712524414,-0.0,-6.660442863903884e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.275782213080674e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.767861047293992e-05,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,7.214525248855352e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.767845767783e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0004633432836271,285.0254211425781,294.1499938964844,288.1178894042969,283.9272155761719,291.35498046875,287.940185546875,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504790762638322e-09,0.0009883707389235,-0.0108541725203394,0.0,0.0,0.0,-0.0070460331626236,60.0,2.109689712524414,-0.0,-6.660442863903884e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.269820293411613e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.761582623468712e-05,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.209887553472072e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.761567343957722e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0004630454932339,285.0245056152344,294.1499938964844,287.9766845703125,283.8713073730469,291.2969665527344,287.7969665527344,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877394186332,4.4304355739654974e-09,0.000987734994851,-0.0106593603268265,0.0,0.0,0.0,-0.0070091723464429,60.0,2.0099010467529297,-0.0,-6.651875139596086e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,9.269820293411613e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,9.761582623468712e-05,299.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,7.209887553472072e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.761567343957722e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0004630454932339,285.0245056152344,294.1499938964844,287.9766845703125,283.8713073730469,291.2969665527344,287.7969665527344,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877394186332,4.4304355739654974e-09,0.000987734994851,-0.0106593603268265,0.0,0.0,0.0,-0.0070091723464429,60.0,2.0099010467529297,-0.0,-6.651875139596086e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.266031702281909e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.757593215908857e-05,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,7.206941518234089e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,9.757578663993628e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0004628562892321,285.0240783691406,294.1499938964844,287.9075927734375,283.84332275390625,291.2674560546875,287.72674560546875,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873355738818,4.3832031337842645e-09,0.0009873311500996,-0.0105356099084019,0.0,0.0,0.0,-0.0069857574999332,60.0,1.9607994556427,-0.0,-6.646435934953844e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.261955710826442e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.753300400916488e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,7.203770655905828e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.75328584900126e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0004626526497304,285.0236511230469,294.1499938964844,287.8396301269531,283.8153686523437,291.2375793457031,287.6575622558594,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332376679627714e-09,0.0009868965717032,-0.0104024419561028,0.0,0.0,0.0,-0.006960560567677,60.0,1.912354826927185,-0.0,-6.640584615524858e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.253210737369956e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.744091221364216e-05,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.196968363132328e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.744076669448988e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0004622158303391,285.0228271484375,294.1499938964844,287.7074279785156,283.7596435546875,291.1769104003906,287.52264404296875,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348781806635e-09,0.0009859642013907,-0.0101167829707264,0.0,0.0,0.0,-0.0069065107963979,60.0,1.8177117109298704,-0.0,-6.628042825695958e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.253210737369956e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.744091221364216e-05,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582580566406,0.0,0.0,7.196968363132328e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.744076669448988e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0004622158303391,285.0228271484375,294.1499938964844,287.7074279785156,283.7596435546875,291.1769104003906,287.52264404296875,285.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348781806635e-09,0.0009859642013907,-0.0101167829707264,0.0,0.0,0.0,-0.0069065107963979,60.0,1.8177117109298704,-0.0,-6.628042825695958e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,9.244198008673266e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.734600462252274e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.189957977971062e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.734585910337046e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0004617656522896,285.0220642089844,294.1499938964844,287.58062744140625,283.704345703125,291.1151428222656,287.39239501953125,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850075002759,4.110988438554841e-09,0.0009850034257397,-0.0098223900422453,0.0,0.0,0.0,-0.0068508088588714,60.0,1.7265536785125732,-0.0,-6.615129422016254e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,9.244198008673266e-05,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.734600462252274e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572814941406,0.0,0.0,7.189957977971062e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.734585910337046e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.0004617656522896,285.0220642089844,294.1499938964844,287.58062744140625,283.704345703125,291.1151428222656,287.39239501953125,285.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850075002759,4.110988438554841e-09,0.0009850034257397,-0.0098223900422453,0.0,0.0,0.0,-0.0068508088588714,60.0,1.7265536785125732,-0.0,-6.615129422016254e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.238035272574052e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.728111035656184e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.185164577094838e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.728096483740956e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0004614578501787,285.0213317871094,294.1499938964844,287.4598999023437,283.6498107910156,291.05230712890625,287.26666259765625,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843502193689,4.0341396889687076e-09,0.0009843461448326,-0.0096210381016135,0.0,0.0,0.0,-0.006812710314989,60.0,1.6398653984069824,-0.0,-6.606305191780848e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.238035272574052e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.728111035656184e-05,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,7.185164577094838e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.728096483740956e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,0.0004614578501787,285.0213317871094,294.1499938964844,287.4598999023437,283.6498107910156,291.05230712890625,287.26666259765625,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843502193689,4.0341396889687076e-09,0.0009843461448326,-0.0096210381016135,0.0,0.0,0.0,-0.006812710314989,60.0,1.6398653984069824,-0.0,-6.606305191780848e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.231078729499131e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.720784873934464e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.179754175012931e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.720771049614996e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.000461110350443,285.0206298828125,294.1499938964844,287.3458557128906,283.5962219238281,290.9885559082031,287.14483642578125,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947398852233164e-09,0.0009836045792326,-0.0093937665224075,0.0,0.0,0.0,-0.0067697102203965,60.0,1.5577627420425415,-0.0,-6.596351198595586e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.231078729499131e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,9.720784873934464e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,7.179754175012931e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.720771049614996e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.000461110350443,285.0206298828125,294.1499938964844,287.3458557128906,283.5962219238281,290.9885559082031,287.14483642578125,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947398852233164e-09,0.0009836045792326,-0.0093937665224075,0.0,0.0,0.0,-0.0067697102203965,60.0,1.5577627420425415,-0.0,-6.596351198595586e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.22574836295098e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.71517147263512e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.175607606768608e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.715157648315652e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,0.0004608440794982,285.02032470703125,294.1499938964844,287.2915344238281,283.56988525390625,290.9563903808594,287.0859069824219,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830403141677,3.8809475633172505e-09,0.0009830363560467,-0.0092196557670831,0.0,0.0,0.0,-0.0067367674782872,60.0,1.5182154178619385,-0.0,-6.588731338297293e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.219487401423976e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,9.708578727440909e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,7.170737808337435e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.708564903121442e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0004605313588399,285.0199890136719,294.1499938964844,287.2391052246094,283.5438842773437,290.9241027832031,287.0287475585937,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982373021543,3.802914871897656e-09,0.0009823691798374,-0.0090151987969875,0.0,0.0,0.0,-0.0066980835981667,60.0,1.4798576831817627,-0.0,-6.579788447425018e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.20601887628436e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.69439497566782e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.160261884564534e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.694381878944114e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004598585655912,285.0194091796875,294.1499938964844,287.1402893066406,283.4930419921875,290.85906982421875,286.91998291015625,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809372713789,3.635034717675012e-09,0.0009809335460886,-0.0085753249004483,0.0,0.0,0.0,-0.0066148582845926,60.0,1.4068349599838257,-0.0,-6.560569687508179e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.20601887628436e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,9.69439497566782e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.160261884564534e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,9.694381878944114e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004598585655912,285.0194091796875,294.1499938964844,287.1402893066406,283.4930419921875,290.85906982421875,286.91998291015625,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809372713789,3.635034717675012e-09,0.0009809335460886,-0.0085753249004483,0.0,0.0,0.0,-0.0066148582845926,60.0,1.4068349599838257,-0.0,-6.560569687508179e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.192698780680077e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.680368384579197e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.149901648517698e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.680355287855492e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.000459193252027,285.0188293457031,294.1499938964844,287.04998779296875,283.4439392089844,290.7936706542969,286.8187866210937,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795173536986,3.4690152972416403e-09,0.0009795138612389,-0.0081403218209743,0.0,0.0,0.0,-0.0065325549803674,60.0,1.33949875831604,-0.0,-6.541591091036025e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.192698780680077e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,9.680368384579197e-05,299.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.149901648517698e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.680355287855492e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.000459193252027,285.0188293457031,294.1499938964844,287.04998779296875,283.4439392089844,290.7936706542969,286.8187866210937,285.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795173536986,3.4690152972416403e-09,0.0009795138612389,-0.0081403218209743,0.0,0.0,0.0,-0.0065325549803674,60.0,1.33949875831604,-0.0,-6.541591091036025e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.179033077089116e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,9.665977995609865e-05,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,7.139272202039137e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.665964171290398e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004585106216836,285.0183410644531,294.1499938964844,286.9642944335937,283.39483642578125,290.7279663085937,286.7248840332031,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780607651919,3.298689321695747e-09,0.0009780573891475,-0.0076940292492508,0.0,0.0,0.0,-0.0064481166191399,60.0,1.2768924236297607,-0.0,-6.522149220700157e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.179033077089116e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,9.665977995609865e-05,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,7.139272202039137e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.665964171290398e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004585106216836,285.0183410644531,294.1499938964844,286.9642944335937,283.39483642578125,290.7279663085937,286.7248840332031,285.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780607651919,3.298689321695747e-09,0.0009780573891475,-0.0076940292492508,0.0,0.0,0.0,-0.0064481166191399,60.0,1.2768924236297607,-0.0,-6.522149220700157e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.161256457446144e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.647257684264332e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,7.125445699784905e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.647244587540628e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0004576226638164,285.0178527832031,294.1499938964844,286.8788452148437,283.3439025878906,290.6620178222656,286.6385192871094,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761662222445,3.0771429848641674e-09,0.0009761631372384,-0.0071135214529931,0.0,0.0,0.0,-0.0063382876105606,60.0,1.2157349586486816,-0.0,-6.496904347841338e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,9.161256457446144e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.647257684264332e-05,299.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,7.125445699784905e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.647244587540628e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0004576226638164,285.0178527832031,294.1499938964844,286.8788452148437,283.3439025878906,290.6620178222656,286.6385192871094,285.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761662222445,3.0771429848641674e-09,0.0009761631372384,-0.0071135214529931,0.0,0.0,0.0,-0.0063382876105606,60.0,1.2157349586486816,-0.0,-6.496904347841338e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.14915872272104e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,9.634518210077658e-05,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.116036431398243e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,9.634505113353951e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,0.0004570183518808,285.01763916015625,294.1499938964844,286.8362121582031,283.3178100585937,290.6289978027344,286.5987243652344,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748770389705,2.926386910573342e-09,0.0009748741285875,-0.0067184981890022,0.0,0.0,0.0,-0.0062635517679154,60.0,1.1851444244384766,-0.0,-6.47975326728556e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.13734911591746e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,9.622082143323496e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.106851262506098e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.622069774195552e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,0.0004564284754451,285.0174255371094,294.1499938964844,286.793701171875,283.2913513183594,290.5959167480469,286.56158447265625,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736184147186,2.779223740034808e-09,0.0009736156207509,-0.0063328864052891,0.0,0.0,0.0,-0.0061905961483716,60.0,1.1545718908309937,-0.0,-6.46303348617039e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.118867455981672e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.602619684301315e-05,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,7.092476153047755e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.602607315173373e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004555052728392,285.0170288085937,294.1499938964844,286.7089233398437,283.2373962402344,290.5296325683594,286.4925537109375,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716484346427,2.548898425658308e-09,0.0009716458735056,-0.0057293595746159,0.0,0.0,0.0,-0.0060764127410948,60.0,1.0940141677856443,-0.0,-6.436907540319228e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.118867455981672e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.602619684301315e-05,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,7.092476153047755e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.602607315173373e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0004555052728392,285.0170288085937,294.1499938964844,286.7089233398437,283.2373962402344,290.5296325683594,286.4925537109375,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716484346427,2.548898425658308e-09,0.0009716458735056,-0.0057293595746159,0.0,0.0,0.0,-0.0060764127410948,60.0,1.0940141677856443,-0.0,-6.436907540319228e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.10196322365664e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.584819053998216e-05,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.079327770043164e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.584805957274511e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004546608834061,285.01666259765625,294.1499938964844,286.62457275390625,283.1822204589844,290.4631652832031,286.4293518066406,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698466747067,2.3382282776651664e-09,0.0009698443464003,-0.0051773297600448,0.0,0.0,0.0,-0.0059719737619161,60.0,1.0342785120010376,-0.0,-6.413058173393439e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.10196322365664e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,9.584819053998216e-05,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,7.079327770043164e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,9.584805957274511e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004546608834061,285.01666259765625,294.1499938964844,286.62457275390625,283.1822204589844,290.4631652832031,286.4293518066406,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698466747067,2.3382282776651664e-09,0.0009698443464003,-0.0051773297600448,0.0,0.0,0.0,-0.0059719737619161,60.0,1.0342785120010376,-0.0,-6.413058173393439e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.084577322937548e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.566509834257886e-05,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.065804675221443e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.566497465129942e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0004537924251053,285.0163269042969,294.1499938964844,286.540771484375,283.1260681152344,290.39654541015625,286.3724365234375,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679936338216,2.121554043554852e-09,0.0009679915383458,-0.0046095624566078,0.0,0.0,0.0,-0.0058645592071115,60.0,0.9752529859542848,-0.0,-6.388575002347352e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
