time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175920,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.084577322937548e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.566509834257886e-05,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.065804675221443e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.566497465129942e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0004537924251053,285.0163269042969,294.1499938964844,286.540771484375,283.1260681152344,290.39654541015625,286.3724365234375,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679936338216,2.121554043554852e-09,0.0009679915383458,-0.0046095624566078,0.0,0.0,0.0,-0.0058645592071115,60.0,0.9752529859542848,-0.0,-6.388575002347352e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.063926700036971e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.544764179736376e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.049742998788133e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.544751810608432e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0004527609271463,285.0160522460937,294.1499938964844,286.4574890136719,283.06915283203125,290.3297424316406,286.3226623535156,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657929185777,1.864216336855406e-09,0.0009657910559326,-0.003935236018151,0.0,0.0,0.0,-0.0057369857095181,60.0,0.9166637063026428,-0.0,-6.359557858104381e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.063926700036971e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.544764179736376e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.049742998788133e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.544751810608432e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0004527609271463,285.0160522460937,294.1499938964844,286.4574890136719,283.06915283203125,290.3297424316406,286.3226623535156,285.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657929185777,1.864216336855406e-09,0.0009657910559326,-0.003935236018151,0.0,0.0,0.0,-0.0057369857095181,60.0,0.9166637063026428,-0.0,-6.359557858104381e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.052457608049735e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.532686817692591e-05,299.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.040822674753144e-05,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.532674448564649e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,0.0004521880182437,285.01593017578125,294.1499938964844,286.4161071777344,283.0404357910156,290.2963256835937,286.3012390136719,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645706741139,1.7212954395162683e-09,0.0009645689278841,-0.0035607242025434,0.0,0.0,0.0,-0.0056661334820091,60.0,0.8875073790550232,-0.0,-6.343470460024038e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.040998702403158e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,9.520618914393708e-05,299.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,7.03190962667577e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.520607272861524e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0004516156041063,285.01580810546875,294.1499938964844,286.3748779296875,283.0116271972656,290.2628479003906,286.28253173828125,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633493609726,1.578495667509116e-09,0.0009633477893657,-0.00318652857095,0.0,0.0,0.0,-0.0055953413248062,60.0,0.8584953546524048,-0.0,-6.32741716799501e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.02096217032522e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,9.4995200925041e-05,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,7.016325980657712e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.499508450971916e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004506147815845,285.0155944824219,294.1499938964844,286.2929382324219,282.9537353515625,290.1958312988281,286.252197265625,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612137801013,1.328812060386042e-09,0.0009612124995328,-0.0025322493165731,0.0,0.0,0.0,-0.0054715611040592,60.0,0.801082968711853,-0.0,-6.299396915210309e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.02096217032522e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,9.4995200925041e-05,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,7.016325980657712e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.499508450971916e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0004506147815845,285.0155944824219,294.1499938964844,286.2929382324219,282.9537353515625,290.1958312988281,286.252197265625,285.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612137801013,1.328812060386042e-09,0.0009612124995328,-0.0025322493165731,0.0,0.0,0.0,-0.0054715611040592,60.0,0.801082968711853,-0.0,-6.299396915210309e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.008259075926615e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.48614251683466e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.00644523021765e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.48613087530248e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0004499802307691,285.0154113769531,294.1499938964844,286.2117919921875,282.8956604003906,290.1286926269531,286.2291564941406,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598595206625,1.1704872626694396e-09,0.0009598583565093,-0.0021173681598156,0.0,0.0,0.0,-0.0053930711001157,60.0,0.7448546886444092,-0.0,-6.281661768525737e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.008259075926615e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.48614251683466e-05,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,7.00644523021765e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.48613087530248e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0004499802307691,285.0154113769531,294.1499938964844,286.2117919921875,282.8956604003906,290.1286926269531,286.2291564941406,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598595206625,1.1704872626694396e-09,0.0009598583565093,-0.0021173681598156,0.0,0.0,0.0,-0.0053930711001157,60.0,0.7448546886444092,-0.0,-6.281661768525737e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.004105959320441e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.481769666308536e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,7.003214705036953e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.481758024776354e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0004497728077694,285.0153503417969,294.1499938964844,286.1314697265625,282.8376159667969,290.0624389648437,286.2095031738281,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009260137449018,1.0852411191919487e-09,0.0009260126971639,-0.0019271012861281,0.0,0.0,0.0,-0.0051843468099832,60.0,0.6806907057762146,-0.0,-6.275865871430143e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.004105959320441e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,9.481769666308536e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,7.003214705036953e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,9.481758024776354e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0004497728077694,285.0153503417969,294.1499938964844,286.1314697265625,282.8376159667969,290.0624389648437,286.2095031738281,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009260137449018,1.0852411191919487e-09,0.0009260126971639,-0.0019271012861281,0.0,0.0,0.0,-0.0051843468099832,60.0,0.6806907057762146,-0.0,-6.275865871430143e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.004442836157978e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.482124005444348e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,7.003476639511064e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.482112363912164e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0004497896588873,285.0174560546875,294.1499938964844,286.0520324707031,282.7798156738281,289.9986267089844,286.1900329589844,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008766804239712,1.039938690716724e-09,0.0008766793762333,-0.0018573340494185,0.0,0.0,0.0,-0.0049158576875925,60.0,0.6054887175559998,-0.0,-6.276329855836593e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.004442836157978e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,9.482124005444348e-05,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,7.003476639511064e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.482112363912164e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0004497896588873,285.0174560546875,294.1499938964844,286.0520324707031,282.7798156738281,289.9986267089844,286.1900329589844,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008766804239712,1.039938690716724e-09,0.0008766793762333,-0.0018573340494185,0.0,0.0,0.0,-0.0049158576875925,60.0,0.6054887175559998,-0.0,-6.276329855836593e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.002893057186157e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.480492008151488e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.002271013334394e-05,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.480480366619304e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0004497122426982,285.0185546875,294.1499938964844,286.0126647949219,282.75103759765625,289.9674072265625,286.1800842285156,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008990244823507,1.0431514541053843e-09,0.0008990234346129,-0.0018434365047141,0.0,0.0,0.0,-0.0050296266563236,60.0,0.5689755082130432,-0.0,-6.274166253206205e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,9.004029561765492e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.481688175583258e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,7.003155042184517e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.481677261646836e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.0004497689951676,285.0214538574219,294.1499938964844,285.9735717773437,282.7223815917969,289.9379272460937,286.1698303222656,285.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008449479937553,1.0029983510406735e-09,0.0008449470042251,-0.0017919500824064,0.0,0.0,0.0,-0.0047396281734108,60.0,0.5215591788291931,-0.0,-6.27574721079327e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,4.303764944779687e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,4.532077218755149e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,3.3473825169494376e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,4.532072125584818e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0002149815409211,285.0230407714844,294.1499938964844,285.8961181640625,282.66558837890625,289.8783569335937,286.150390625,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008333678706549,9.48955580781785e-10,0.0008333669393323,-0.0016614515334367,0.0,0.0,0.0,-0.0046368883922696,60.0,0.4656389653682709,-0.0,-1.4337994791446818e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,4.303764944779687e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,4.532077218755149e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,3.3473825169494376e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522766113281,0.0,0.0,4.532072125584818e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0002149815409211,285.0230407714844,294.1499938964844,285.8961181640625,282.66558837890625,289.8783569335937,286.150390625,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008333678706549,9.48955580781785e-10,0.0008333669393323,-0.0016614515334367,0.0,0.0,0.0,-0.0046368883922696,60.0,0.4656389653682709,-0.0,-1.4337994791446818e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,4.034004814457148e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,4.2480063711991534e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,3.137568273814395e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,4.248001278028824e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0002015064819715,285.0246887207031,294.1499938964844,285.8197631835937,282.60955810546875,289.8342590332031,286.1300964355469,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007164222188293,8.24661117171388e-10,0.0007164214039221,-0.0014516254886984,0.0,0.0,0.0,-0.0039916313253343,60.0,0.3201043307781219,-0.0,-1.2596905740736021e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,4.034004814457148e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,4.2480063711991534e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,3.137568273814395e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,4.248001278028824e-05,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0002015064819715,285.0246887207031,294.1499938964844,285.8197631835937,282.60955810546875,289.8342590332031,286.1300964355469,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007164222188293,8.24661117171388e-10,0.0007164214039221,-0.0014516254886984,0.0,0.0,0.0,-0.0039916313253343,60.0,0.3201043307781219,-0.0,-1.2596905740736021e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,3.718776861205697e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,3.916056084563024e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,2.8923905119881965e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,3.916051355190575e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001857602328527,285.0265197753906,294.1499938964844,285.7445678710937,282.5545349121094,289.7968139648437,286.1138610839844,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004888912080787,5.88398052503436e-10,0.0004888906260021,-0.001058017485775,0.0,0.0,0.0,-0.0027396348305046,60.0,0.249206393957138,-0.0,-1.0705109687592085e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,3.718776861205697e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,3.916056084563024e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,2.8923905119881965e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,3.916051355190575e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001857602328527,285.0265197753906,294.1499938964844,285.7445678710937,282.5545349121094,289.7968139648437,286.1138610839844,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004888912080787,5.88398052503436e-10,0.0004888906260021,-0.001058017485775,0.0,0.0,0.0,-0.0027396348305046,60.0,0.249206393957138,-0.0,-1.0705109687592085e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,2.159320865757764e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,2.273871541547124e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,1.6794765542726964e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,2.2738689949619584e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.000107862339064,285.0639343261719,294.1499938964844,285.67059326171875,282.50067138671875,289.7706604003906,286.10711669921875,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003630815772339,4.209864956639109e-10,0.0003630811697803,-0.0007436995510943,0.0,0.0,0.0,-0.0020248140208423,60.0,0.2922073304653168,-0.0,-3.6093164013095694e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,2.159320865757764e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,2.273871541547124e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,1.6794765542726964e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,2.2738689949619584e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,0.000107862339064,285.0639343261719,294.1499938964844,285.67059326171875,282.50067138671875,289.7706604003906,286.10711669921875,285.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003630815772339,4.209864956639109e-10,0.0003630811697803,-0.0007436995510943,0.0,0.0,0.0,-0.0020248140208423,60.0,0.2922073304653168,-0.0,-3.6093164013095694e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,2.4733335521887057e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,2.6045425329357386e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,1.923709351103753e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,2.604539622552693e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001235478848684,285.0818176269531,294.1499938964844,285.63409423828125,282.4742736816406,289.75457763671875,286.1056213378906,285.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002644070482347,3.304913565038703e-10,0.0002644067280925,-0.0006044607725925,0.0,0.0,0.0,-0.0014891981845721,60.0,0.1837945580482483,-0.0,-4.7353916343695346e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,2.065970875264611e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,2.175569534301757e-05,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,1.606870864634402e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,2.175566987716593e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0001031993233482,285.084716796875,294.1499938964844,285.5979309082031,282.4481811523437,289.7508544921875,286.1070556640625,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103455190081,2.6552887666397846e-10,0.0002103452570736,-0.0004877347382716,0.0,0.0,0.0,-0.0011863128747791,60.0,0.1157219856977462,-0.0,-3.3039913027721472e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,1.3030119589529932e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,1.3721359209739605e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.0134565854968969e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.3721343748329671e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,6.508801743621007e-05,285.0883178710937,294.1499938964844,285.526611328125,282.3972473144531,289.7457580566406,286.11053466796875,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388414093526,1.7365546500780482e-10,0.0001388412347296,-0.0003177020116709,0.0,0.0,0.0,-0.0007820539176464,60.0,0.0565495379269123,-0.0,-1.3142780197483715e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,1.3030119589529932e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,1.3721359209739605e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,1.0134565854968969e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,1.3721343748329671e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,6.508801743621007e-05,285.0883178710937,294.1499938964844,285.526611328125,282.3972473144531,289.7457580566406,286.11053466796875,285.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388414093526,1.7365546500780482e-10,0.0001388412347296,-0.0003177020116709,0.0,0.0,0.0,-0.0007820539176464,60.0,0.0565495379269123,-0.0,-1.3142780197483715e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,8.900606189854443e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.372777640237471e-06,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,6.922713509993628e-06,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.372767635795752e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,4.446028106031008e-05,285.0903625488281,294.1499938964844,285.4566955566406,282.3480224609375,289.74346923828125,286.1129455566406,285.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-9.483948815613984e-05,1.186202663872038e-10,9.48393644648604e-05,-0.0002170153456972,0.0,0.0,0.0,-0.0005342036602087,60.0,0.0304423663765192,-0.0,-6.132387375679116e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,8.900606189854443e-06,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.372777640237471e-06,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,6.922713509993628e-06,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.372767635795752e-06,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,4.446028106031008e-05,285.0903625488281,294.1499938964844,285.4566955566406,282.3480224609375,289.74346923828125,286.1129455566406,285.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-9.483948815613984e-05,1.186202663872038e-10,9.48393644648604e-05,-0.0002170153456972,0.0,0.0,0.0,-0.0005342036602087,60.0,0.0304423663765192,-0.0,-6.132387375679116e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,6.550953457917785e-06,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,6.8984777499281336e-06,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,5.095200776850106e-06,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,6.8984700192231685e-06,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,3.272330286563374e-05,285.0915222167969,294.1499938964844,285.3882751464844,282.3007202148437,289.7423095703125,286.11444091796875,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.980288162594661e-05,8.730582923277551e-11,6.980279431445524e-05,-0.000159725692356,0.0,0.0,0.0,-0.0003931796236429,60.0,0.0173133704811334,-0.0,-3.3219987871646595e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,6.550953457917785e-06,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,6.8984777499281336e-06,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,5.095200776850106e-06,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,6.8984700192231685e-06,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,3.272330286563374e-05,285.0915222167969,294.1499938964844,285.3882751464844,282.3007202148437,289.7423095703125,286.11444091796875,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-6.980288162594661e-05,8.730582923277551e-11,6.980279431445524e-05,-0.000159725692356,0.0,0.0,0.0,-0.0003931796236429,60.0,0.0173133704811334,-0.0,-3.3219987871646595e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,4.890844593319343e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,5.150301149114966e-06,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,3.8040011531848e-06,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,5.150295237399405e-06,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.443073390168138e-05,285.0921936035156,294.1499938964844,285.3213806152344,282.2555236816406,289.7416687011719,286.1153259277344,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.211390453041531e-05,6.518131867583321e-11,5.2113839046796784e-05,-0.0001192490162793,0.0,0.0,0.0,-0.0002935426600743,60.0,0.0095880646258592,-0.0,-1.8516468913709616e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,4.890844593319343e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,5.150301149114966e-06,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,3.8040011531848e-06,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,5.150295237399405e-06,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,2.443073390168138e-05,285.0921936035156,294.1499938964844,285.3213806152344,282.2555236816406,289.7416687011719,286.1153259277344,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.211390453041531e-05,6.518131867583321e-11,5.2113839046796784e-05,-0.0001192490162793,0.0,0.0,0.0,-0.0002935426600743,60.0,0.0095880646258592,-0.0,-1.8516468913709616e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,4.121531674172729e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,4.340176474215696e-06,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,3.205644816262065e-06,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,4.340171471994836e-06,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,2.0587862309184857e-05,285.0923767089844,294.1499938964844,285.2885437011719,282.2337646484375,289.7414855957031,286.1156311035156,285.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.391669426695444e-05,5.4928679660282136e-11,4.391663605929352e-05,-0.000100491764897,0.0,0.0,0.0,-0.0002473701024428,60.0,0.0071007306687533,-0.0,-1.3149452360305958e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,3.3714479741320247e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,3.550301244104048e-06,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.6222446649626363e-06,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,3.5502971513778903e-06,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,1.6841047909110785e-05,285.092529296875,294.1499938964844,285.2561340332031,282.21258544921875,289.7413635253906,286.1158142089844,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.592416760511696e-05,4.4932068482550485e-11,3.592412394937128e-05,-8.220301970141008e-05,0.0,0.0,0.0,-0.0002023505221586,60.0,0.0050308424979448,-0.0,-8.798797801468082e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.018645545831532e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,2.1257335447444348e-06,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,1.5700620679126589e-06,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.125731043634005e-06,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.0083532288263086e-05,285.0926513671875,294.1499938964844,285.1925354003906,282.172119140625,289.7412109375,286.11602783203125,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.150962427549529e-05,2.6903057906424444e-11,2.1509596990654245e-05,-4.9219041102332994e-05,0.0,0.0,0.0,-0.0001211575145134,60.0,0.0016289318446069,-0.0,-3.154354902279444e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.018645545831532e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,2.1257335447444348e-06,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,1.5700620679126589e-06,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.125731043634005e-06,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.0083532288263086e-05,285.0926513671875,294.1499938964844,285.1925354003906,282.172119140625,289.7412109375,286.11602783203125,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.150962427549529e-05,2.6903057906424444e-11,2.1509596990654245e-05,-4.9219041102332994e-05,0.0,0.0,0.0,-0.0001211575145134,60.0,0.0016289318446069,-0.0,-3.154354902279444e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,1.30636146877805e-06,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,1.3756632597505811e-06,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,1.016061901282228e-06,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,1.3756616681348532e-06,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,6.525533535750583e-06,285.0926818847656,294.1499938964844,285.1499938964844,282.1458740234375,289.7411804199219,286.1160888671875,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.39199364639353e-05,1.741031277480154e-11,1.3919919183535969e-05,-3.185203968314454e-05,0.0,0.0,0.0,-7.840698526706547e-05,60.0,0.0007089140708558,-0.0,-1.3210437084520963e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,1.0380880439697648e-06,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,1.0931580618489534e-06,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,8.074041488725925e-07,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,1.0931568112937384e-06,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,5.185454483580543e-06,285.0927124023437,294.1499938964844,285.1307067871094,282.1342468261719,289.7411804199219,286.1160888671875,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1061395525757687e-05,1.3834962689363016e-11,1.106138097384246e-05,-2.531100471969694e-05,0.0,0.0,0.0,-6.230564031284302e-05,60.0,0.0004106703854631,-0.0,-8.341781258802694e-12,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
