time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178260,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,4.504943262872985e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,4.74392805926982e-07,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,3.503854770769977e-07,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,4.743922659145028e-07,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,2.25030817091465e-06,285.0926818847656,294.1499938964844,285.0706787109375,282.0992126464844,289.7411804199219,286.1161193847656,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.80028984384262e-06,6.003948640337376e-12,4.8002839321270585e-06,-1.0984145774273202e-05,0.0,0.0,0.0,-2.7038651751354337e-05,60.0,-0.0001967406133189,-0.0,-1.5709743618821936e-12,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,4.504943262872985e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,4.74392805926982e-07,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,3.503854770769977e-07,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,4.743922659145028e-07,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,2.25030817091465e-06,285.0926818847656,294.1499938964844,285.0706787109375,282.0992126464844,289.7411804199219,286.1161193847656,285.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.80028984384262e-06,6.003948640337376e-12,4.8002839321270585e-06,-1.0984145774273202e-05,0.0,0.0,0.0,-2.7038651751354337e-05,60.0,-0.0001967406133189,-0.0,-1.5709743618821936e-12,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.509547331579597e-07,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.589627913745062e-07,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.1740957006622921e-07,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.589626066333949e-07,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.540486421930837e-07,285.0926208496094,294.1499938964844,285.0125427246094,282.0671691894531,289.7411804199219,286.1160888671875,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.608539605513215e-06,2.011883932021008e-12,1.608537559150136e-06,-3.6806839034397858e-06,0.0,0.0,0.0,-9.060429874807596e-06,60.0,-0.0002583749010227,-0.0,-1.7639404205956757e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.509547331579597e-07,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.589627913745062e-07,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.1740957006622921e-07,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.589626066333949e-07,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.540486421930837e-07,285.0926208496094,294.1499938964844,285.0125427246094,282.0671691894531,289.7411804199219,286.1160888671875,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.608539605513215e-06,2.011883932021008e-12,1.608537559150136e-06,-3.6806839034397858e-06,0.0,0.0,0.0,-9.060429874807596e-06,60.0,-0.0002583749010227,-0.0,-1.7639404205956757e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.625896358831596e-08,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,8.030445286522082e-08,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,5.9312696976121535e-08,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,8.030436760009253e-08,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,3.809285544775776e-07,285.0926208496094,294.1499938964844,284.98419189453125,282.05230712890625,289.7411804199219,286.1160888671875,285.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.125919634949241e-07,1.0163315501687809e-12,8.125909403133846e-07,-1.859390067693312e-06,0.0,0.0,0.0,-4.577101208269596e-06,60.0,-0.0001780570164555,-0.0,-4.50165519281804e-14,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.2689648321593274e-08,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,3.442381668605776e-08,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,2.5425356042774183e-08,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,3.4423777606207295e-08,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.6329124719050014e-07,285.0926208496094,294.1499938964844,284.9563293457031,282.0382995605469,289.7411804199219,286.1160888671875,285.1448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.483381192381785e-07,4.356685639420738e-13,3.483376644908276e-07,-7.97070242697373e-07,0.0,0.0,0.0,-1.962092937901616e-06,60.0,-0.0001089611178031,-0.0,-8.27200856640467e-15,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.488998147003428e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.567988627826366e-09,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.1581129388815723e-09,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.567986851469527e-09,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.437839233404021e-09,285.0926208496094,294.1499938964844,284.9021301269531,282.0127258300781,289.7411804199219,286.1160888671875,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5861392199667534e-08,1.9861589383254365e-14,1.58613726597423e-08,-3.629815736871933e-08,0.0,0.0,0.0,-8.934875950217248e-08,60.0,-2.759032031462993e-05,-0.0,-1.7162427721672702e-17,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.488998147003428e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.567988627826366e-09,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.1581129388815723e-09,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.567986851469527e-09,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,7.437839233404021e-09,285.0926208496094,294.1499938964844,284.9021301269531,282.0127258300781,289.7411804199219,286.1160888671875,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5861392199667534e-08,1.9861589383254365e-14,1.58613726597423e-08,-3.629815736871933e-08,0.0,0.0,0.0,-8.934875950217248e-08,60.0,-2.759032031462993e-05,-0.0,-1.7162427721672702e-17,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-4.9633269716409245e-11,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-5.226628851939808e-11,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-3.860376601716453e-11,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-5.226622606935294e-11,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-2.4792798369865915e-10,285.0926208496094,294.1499938964844,284.8500061035156,281.9906921386719,289.7411804199219,286.1160888671875,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,5.204466302366484e-10,-6.310522511986629e-16,-5.204460196139845e-10,1.1955406664654331e-09,0.0,0.0,0.0,2.924934960901736e-09,60.0,-2.6178634016105207e-06,-0.0,-1.9069364630638608e-20,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-4.9633269716409245e-11,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-5.226628851939808e-11,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-3.860376601716453e-11,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-5.226622606935294e-11,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-2.4792798369865915e-10,285.0926208496094,294.1499938964844,284.8500061035156,281.9906921386719,289.7411804199219,286.1160888671875,285.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,5.204466302366484e-10,-6.310522511986629e-16,-5.204460196139845e-10,1.1955406664654331e-09,0.0,0.0,0.0,2.924934960901736e-09,60.0,-2.6178634016105207e-06,-0.0,-1.9069364630638608e-20,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.151287225276132e-11,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.2123623285842378e-11,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.95448212107075e-12,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.212360940805457e-11,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,5.750906695300984e-11,285.0926208496094,294.1499938964844,284.79931640625,281.9725341796875,289.7411804199219,286.1160888671875,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2741664667803576e-10,1.4747506679676391e-16,1.2741649402236987e-10,-2.8792199180394107e-10,0.0,0.0,0.0,-7.130438461899754e-10,60.0,4.213315605738899e-06,-0.0,-1.026024653611832e-21,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.151287225276132e-11,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.2123623285842378e-11,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.95448212107075e-12,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.212360940805457e-11,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,5.750906695300984e-11,285.0926208496094,294.1499938964844,284.79931640625,281.9725341796875,289.7411804199219,286.1160888671875,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2741664667803576e-10,1.4747506679676391e-16,1.2741649402236987e-10,-2.8792199180394107e-10,0.0,0.0,0.0,-7.130438461899754e-10,60.0,4.213315605738899e-06,-0.0,-1.026024653611832e-21,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.8142577244288924e-12,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.9635523635801464e-12,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-2.188873214625797e-12,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.9635488941331944e-12,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.4057772307340954e-11,285.0926208496094,294.1499938964844,284.7493896484375,281.958251953125,289.7411804199219,286.1160888671875,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.8796921444640408e-11,-4.6740048961823186e-17,-2.879687460710656e-11,6.645954619965977e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,5.550108198804082e-06,-0.0,-6.130814278477656e-23,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.8142577244288924e-12,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.9635523635801464e-12,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-2.188873214625797e-12,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.9635488941331944e-12,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.4057772307340954e-11,285.0926208496094,294.1499938964844,284.7493896484375,281.958251953125,289.7411804199219,286.1160888671875,285.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,2.8796921444640408e-11,-4.6740048961823186e-17,-2.879687460710656e-11,6.645954619965977e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,5.550108198804082e-06,-0.0,-6.130814278477656e-23,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,284.7247314453125,281.9524841308594,289.7411804199219,286.1160888671875,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,2.5423979870160833e-13,-1.006202928470633e-17,-2.542297156214041e-13,-1.4249618195474878e-12,0.0,0.0,0.0,0.0,60.0,5.516656983672874e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.70025634765625,281.9476013183594,289.7411804199219,286.1160888671875,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.41049666935578e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.6519470214844,281.9402160644531,289.7411804199219,286.1160888671875,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.091173989058007e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.6519470214844,281.9402160644531,289.7411804199219,286.1160888671875,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.091173989058007e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.6044616699219,281.93585205078125,289.7411804199219,286.1160888671875,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.738673396786908e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.6044616699219,281.93585205078125,289.7411804199219,286.1160888671875,285.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.738673396786908e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.557861328125,281.9341735839844,289.7411804199219,286.1160888671875,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.401384103402961e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.557861328125,281.9341735839844,289.7411804199219,286.1160888671875,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.401384103402961e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.5121154785156,281.9349365234375,289.7411804199219,286.1160888671875,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.086592980456771e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.5121154785156,281.9349365234375,289.7411804199219,286.1160888671875,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.086592980456771e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.48956298828125,281.9361267089844,289.7411804199219,286.1160888671875,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.938078407372814e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,284.4672546386719,281.93780517578125,289.7411804199219,286.1160888671875,285.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.512580638339146e-12,-8.639122293979349e-18,2.5125893119565257e-12,-2.3989892104087085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.795096745307092e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.42333984375,281.9425354003906,289.7411804199219,286.1160888671875,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.5238444979768246e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.42333984375,281.9425354003906,289.7411804199219,286.1160888671875,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.5238444979768246e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.3803405761719,281.9488220214844,289.7411804199219,286.1160888671875,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.272699132139678e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.3803405761719,281.9488220214844,289.7411804199219,286.1160888671875,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.272699132139678e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.3383178710937,281.9564208984375,289.7411804199219,286.1160888671875,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.0395888188650133e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.3383178710937,281.9564208984375,289.7411804199219,286.1160888671875,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.0395888188650133e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,284.2972717285156,281.96502685546875,289.7411804199219,286.1160888671875,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4292539862129777e-13,-1.1298855379194605e-17,-1.429140958136496e-13,1.9379914339978654e-12,0.0,0.0,0.0,0.0,60.0,2.823352133418666e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,284.2972717285156,281.96502685546875,289.7411804199219,286.1160888671875,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4292539862129777e-13,-1.1298855379194605e-17,-1.429140958136496e-13,1.9379914339978654e-12,0.0,0.0,0.0,0.0,60.0,2.823352133418666e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.2771301269531,281.9696350097656,289.7411804199219,286.1160888671875,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680441918360161e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.721313649090007e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.2572326660156,281.974365234375,289.7411804199219,286.1160888671875,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.623328555273474e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.2182006835937,281.9842224121094,289.7411804199219,286.1160888671875,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.436762770230416e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.2182006835937,281.9842224121094,289.7411804199219,286.1160888671875,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.436762770230416e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.1802062988281,281.99432373046875,289.7411804199219,286.1160888671875,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.2638371319771977e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.1802062988281,281.99432373046875,289.7411804199219,286.1160888671875,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.2638371319771977e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
