time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180660,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.143310546875,282.0043640136719,289.7411804199219,286.1160888671875,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.103207862091949e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.143310546875,282.0043640136719,289.7411804199219,286.1160888671875,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.103207862091949e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.10748291015625,282.0141296386719,289.7411804199219,286.1160888671875,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.954032768480829e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.10748291015625,282.0141296386719,289.7411804199219,286.1160888671875,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.954032768480829e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.0899658203125,282.0188293457031,289.7411804199219,286.1160888671875,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.88275839718699e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.07275390625,282.0233764648437,289.7411804199219,286.1160888671875,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.8144899058825104e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.0391540527344,282.0318298339844,289.7411804199219,286.1160888671875,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.6856267848197604e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,284.0391540527344,282.0318298339844,289.7411804199219,286.1160888671875,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.6856267848197604e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,284.0067138671875,282.0392761230469,289.7411804199219,286.1160888671875,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.4292539862129777e-13,-1.1298855379194605e-17,-1.429140958136496e-13,1.9379914339978654e-12,0.0,0.0,0.0,0.0,60.0,1.5652574347768675e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,284.0067138671875,282.0392761230469,289.7411804199219,286.1160888671875,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.4292539862129777e-13,-1.1298855379194605e-17,-1.429140958136496e-13,1.9379914339978654e-12,0.0,0.0,0.0,0.0,60.0,1.5652574347768675e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.9754333496094,282.0454406738281,289.7411804199219,286.1160888671875,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.4536321941704955e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.9754333496094,282.0454406738281,289.7411804199219,286.1160888671875,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.4536321941704955e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.9453430175781,282.0500793457031,289.7411804199219,286.1160888671875,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.350728439319937e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.9453430175781,282.0500793457031,289.7411804199219,286.1160888671875,285.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.350728439319937e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.9307556152344,282.0517578125,289.7411804199219,286.1160888671875,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.512580638339146e-12,-8.639122293979349e-18,2.5125893119565257e-12,-2.3989892104087085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.30204330162087e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.9164733886719,282.052978515625,289.7411804199219,286.1160888671875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.2553165333883951e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8888244628906,282.05389404296875,289.7411804199219,286.1160888671875,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.1663032637443391e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8888244628906,282.05389404296875,289.7411804199219,286.1160888671875,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.1663032637443391e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8624267578125,282.05255126953125,289.7411804199219,286.1160888671875,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.0837343324965332e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8624267578125,282.05255126953125,289.7411804199219,286.1160888671875,285.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.0837343324965332e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.8373107910156,282.0487060546875,289.7411804199219,286.1160888671875,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9097460118449048e-12,-1.2721762369921584e-17,-2.9097332182592694e-12,2.9120189332793038e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0070631333292113e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.8373107910156,282.0487060546875,289.7411804199219,286.1160888671875,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9097460118449048e-12,-1.2721762369921584e-17,-2.9097332182592694e-12,2.9120189332793038e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0070631333292113e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.8135070800781,282.04217529296875,289.7411804199219,286.1160888671875,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,1.4292539862129777e-13,-1.1298855379194605e-17,-1.429140958136496e-13,1.9379914339978654e-12,0.0,0.0,0.0,0.0,60.0,9.356522241432684e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.8135070800781,282.04217529296875,289.7411804199219,286.1160888671875,285.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,1.4292539862129777e-13,-1.1298855379194605e-17,-1.429140958136496e-13,1.9379914339978654e-12,0.0,0.0,0.0,0.0,60.0,9.356522241432684e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.80206298828125,282.0378112792969,289.7411804199219,286.1160888671875,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,9.01996145330486e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.7909851074219,282.0326843261719,289.7411804199219,286.1160888671875,285.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.512580638339146e-12,-8.639123121159963e-18,2.5125893119565257e-12,-2.3989892104087085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.696836175658973e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.7698059082031,282.0199584960937,289.7411804199219,286.1160888671875,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.9097460118449048e-12,-1.2721762369921584e-17,-2.9097332182592694e-12,2.9120189332793038e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.082009230747644e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.7698059082031,282.0199584960937,289.7411804199219,286.1160888671875,285.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.9097460118449048e-12,-1.2721762369921584e-17,-2.9097332182592694e-12,2.9120189332793038e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.082009230747644e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.75,282.0038146972656,289.7411804199219,286.1160888671875,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,7.508398880418099e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.75,282.0038146972656,289.7411804199219,286.1160888671875,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,7.508398880418099e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.73291015625,281.9877624511719,289.7411804199219,286.1160888671875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,6.977598445701005e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.73291015625,281.9877624511719,289.7411804199219,286.1160888671875,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,6.977598445701005e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7197265625,281.9753723144531,289.7411804199219,286.1160888671875,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,6.483460310846567e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7197265625,281.9753723144531,289.7411804199219,286.1160888671875,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,6.483460310846567e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.7144775390625,281.970458984375,289.7411804199219,286.1160888671875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.512580638339146e-12,-8.639123121159963e-18,2.5125893119565257e-12,-2.3989892104087085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.249826469684194e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7101135253906,281.9663391113281,289.7411804199219,286.1160888671875,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,6.025528591635521e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7038269042969,281.96044921875,289.7411804199219,286.1160888671875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.599021051239106e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7038269042969,281.96044921875,289.7411804199219,286.1160888671875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.599021051239106e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7005615234375,281.9573669433594,289.7411804199219,286.1160888671875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.202799115977541e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7005615234375,281.9573669433594,289.7411804199219,286.1160888671875,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.202799115977541e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.70001220703125,281.95684814453125,289.7411804199219,286.1160888671875,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.4292539862129777e-13,-1.1298856206375218e-17,-1.429140958136496e-13,1.9379914339978654e-12,0.0,0.0,0.0,0.0,60.0,4.833903517464933e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
