time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183120,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.70001220703125,281.95684814453125,289.7411804199219,286.1160888671875,285.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.4292539862129777e-13,-1.1298856206375218e-17,-1.429140958136496e-13,1.9379914339978654e-12,0.0,0.0,0.0,0.0,60.0,4.833903517464933e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.701904296875,281.9586486816406,289.7411804199219,286.1160888671875,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.48960037147117e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.701904296875,281.9586486816406,289.7411804199219,286.1160888671875,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.48960037147117e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.70367431640625,281.9602966308594,289.7411804199219,286.1160888671875,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.512580638339146e-12,-8.639123121159963e-18,2.5125893119565257e-12,-2.3989892104087085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.327923761593411e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7059326171875,281.9624328613281,289.7411804199219,286.1160888671875,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,4.171940020114562e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7118225097656,281.96795654296875,289.7411804199219,286.1160888671875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.877734116031206e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7118225097656,281.96795654296875,289.7411804199219,286.1160888671875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.877734116031206e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.71929931640625,281.9749755859375,289.7411804199219,286.1160888671875,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.603794596074296e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.71929931640625,281.9749755859375,289.7411804199219,286.1160888671875,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.603794596074296e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.72802734375,281.9831848144531,289.7411804199219,286.1160888671875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.3483001971035264e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.72802734375,281.9831848144531,289.7411804199219,286.1160888671875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.3483001971035264e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7377624511719,281.9923095703125,289.7411804199219,286.1160888671875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.110111777004932e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7377624511719,281.9923095703125,289.7411804199219,286.1160888671875,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,3.110111777004932e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7428894042969,281.99713134765625,289.7411804199219,286.1160888671875,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.9978488669257786e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7481689453125,282.0021057128906,289.7411804199219,286.1160888671875,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.890368193675386e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7590026855469,282.01226806640625,289.7411804199219,286.1160888671875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.684515152395761e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7590026855469,282.01226806640625,289.7411804199219,286.1160888671875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.684515152395761e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7699279785156,282.02252197265625,289.7411804199219,286.1160888671875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.49460185841599e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7699279785156,282.02252197265625,289.7411804199219,286.1160888671875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.49460185841599e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7806701660156,282.0326232910156,289.7411804199219,286.1160888671875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.318579390703235e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7806701660156,282.0326232910156,289.7411804199219,286.1160888671875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.318579390703235e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7909851074219,282.04229736328125,289.7411804199219,286.1160888671875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.1539425176797522e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7909851074219,282.04229736328125,289.7411804199219,286.1160888671875,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.1539425176797522e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.5584159899123826e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,-2.694138586268463e-13,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,-1.989884900735137e-13,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,-2.694135333661946e-13,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,-1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.7958374023437,282.046875,289.7411804199219,286.1160888671875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.512580638339146e-12,-8.639123121159963e-18,2.5125893119565257e-12,-2.3989892104087085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0760644758865965e-07,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8005065917969,282.0512390136719,289.7411804199219,286.1160888671875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,2.000463581453005e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8089904785156,282.0592041015625,289.7411804199219,286.1160888671875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.8601920714900189e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8089904785156,282.0592041015625,289.7411804199219,286.1160888671875,285.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.8601920714900189e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8161315917969,282.06591796875,289.7411804199219,286.1160888671875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.729484466750364e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8161315917969,282.06591796875,289.7411804199219,286.1160888671875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.729484466750364e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8216552734375,282.07110595703125,289.7411804199219,286.1160888671875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.606746877769183e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8216552734375,282.07110595703125,289.7411804199219,286.1160888671875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.606746877769183e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8252258300781,282.074462890625,289.7411804199219,286.1160888671875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.4938008519038706e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8252258300781,282.074462890625,289.7411804199219,286.1160888671875,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.4938008519038706e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.82623291015625,282.07537841796875,289.7411804199219,286.1160888671875,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.4407436310648336e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8266296386719,282.0757751464844,289.7411804199219,286.1160888671875,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,1.390419015478983e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.82550048828125,282.07470703125,289.7411804199219,286.1160888671875,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.9097460118449048e-12,-1.2721762369921584e-17,-2.9097332182592694e-12,2.9120189332793038e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6309527381963562e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.82550048828125,282.07470703125,289.7411804199219,286.1160888671875,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,2.9097460118449048e-12,-1.2721762369921584e-17,-2.9097332182592694e-12,2.9120189332793038e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6309527381963562e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.82159423828125,282.071044921875,289.7411804199219,286.1160888671875,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,-5.120367063682352e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.82159423828125,282.071044921875,289.7411804199219,286.1160888671875,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,-5.120367063682352e-07,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8146057128906,282.0644836425781,289.7411804199219,286.1160888671875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,-6.237074501314055e-08,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8146057128906,282.0644836425781,289.7411804199219,286.1160888671875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,-6.237074501314055e-08,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8042297363281,282.05474853515625,289.7411804199219,286.1160888671875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.5357165962277584e-08,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
