time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185640,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.8042297363281,282.05474853515625,289.7411804199219,286.1160888671875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,5.5357165962277584e-08,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.7976989746094,282.0486145019531,289.7411804199219,286.1160888671875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,7.127434287212965e-08,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.0,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0,285.0926208496094,294.1499938964844,283.79022216796875,282.04156494140625,289.7411804199219,286.1160888671875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.985825918851894e-13,-1.0680442745540777e-17,-1.9857191249379041e-13,2.565148343302432e-13,0.0,0.0,0.0,0.0,60.0,7.931262757665537e-08,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.772216796875,282.0246887207031,289.7411804199219,286.1160888671875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,2.5423979870160833e-13,-1.0062030111886942e-17,-2.542297156214041e-13,-1.4249618195474878e-12,0.0,0.0,0.0,0.0,60.0,8.546089702576867e-08,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.5584159899123826e-13,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,2.694138586268463e-13,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.989884900735137e-13,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,2.694135333661946e-13,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,1.2779792415290592e-12,285.0926208496094,294.1499938964844,283.772216796875,282.0246887207031,289.7411804199219,286.1160888671875,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,2.5423979870160833e-13,-1.0062030111886942e-17,-2.542297156214041e-13,-1.4249618195474878e-12,0.0,0.0,0.0,0.0,60.0,8.546089702576867e-08,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.3083739647257175e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.377782443690023e-09,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.0176270937023446e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.3777808893777888e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,6.535585850286907e-09,285.0926208496094,294.1499938964844,283.75,282.0038146972656,289.7411804199219,286.1160888671875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3943912691161133e-08,1.7428892124015175e-14,1.3943895815771157e-08,-3.1904590969134006e-08,0.0,0.0,0.0,-7.85366864874959e-08,60.0,-8.19827982923016e-06,-0.0,-1.32511695424841e-17,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.3083739647257175e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.377782443690023e-09,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.0176270937023446e-09,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.3777808893777888e-09,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,6.535585850286907e-09,285.0926208496094,294.1499938964844,283.75,282.0038146972656,289.7411804199219,286.1160888671875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3943912691161133e-08,1.7428892124015175e-14,1.3943895815771157e-08,-3.1904590969134006e-08,0.0,0.0,0.0,-7.85366864874959e-08,60.0,-8.19827982923016e-06,-0.0,-1.32511695424841e-17,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,8.162626130570061e-09,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,8.59564863731066e-09,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,6.348727765725925e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,8.595638867348043e-09,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,4.0773930010118427e-08,285.0926208496094,294.1499938964844,283.7240295410156,281.9794311523437,289.7411804199219,286.1160888671875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.69735927722104e-08,1.0880521744000005e-13,8.697348619080003e-08,-1.990204054891365e-07,0.0,0.0,0.0,-4.899193299934268e-07,60.0,-1.6410927855758928e-05,-0.0,-5.157631261434718e-16,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,8.162626130570061e-09,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,8.59564863731066e-09,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,6.348727765725925e-09,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,8.595638867348043e-09,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,4.0773930010118427e-08,285.0926208496094,294.1499938964844,283.7240295410156,281.9794311523437,289.7411804199219,286.1160888671875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.69735927722104e-08,1.0880521744000005e-13,8.697348619080003e-08,-1.990204054891365e-07,0.0,0.0,0.0,-4.899193299934268e-07,60.0,-1.6410927855758928e-05,-0.0,-5.157631261434718e-16,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,1.253710877335834e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,1.3202195248140924e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.751111917921665e-08,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,1.320217961620074e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,6.262532679102151e-07,285.092529296875,294.1499938964844,283.6951599121094,281.9523010253906,289.7411804199219,286.1160888671875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.335807382929488e-06,1.6707976148444548e-12,1.3358056776269225e-06,-3.0566934583475813e-06,0.0,0.0,0.0,-7.524242391809821e-06,60.0,-0.000563203706406,-0.0,-1.2167046883893034e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,1.253710877335834e-07,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,1.3202195248140924e-07,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.751111917921665e-08,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,1.320217961620074e-07,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,6.262532679102151e-07,285.092529296875,294.1499938964844,283.6951599121094,281.9523010253906,289.7411804199219,286.1160888671875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.335807382929488e-06,1.6707976148444548e-12,1.3358056776269225e-06,-3.0566934583475813e-06,0.0,0.0,0.0,-7.524242391809821e-06,60.0,-0.000563203706406,-0.0,-1.2167046883893034e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,2.835031978065672e-07,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,2.985428864121787e-07,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,2.2050312509236402e-07,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,2.985425453516655e-07,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,1.416154418620863e-06,285.092529296875,294.1499938964844,283.6797180175781,281.93780517578125,289.7411804199219,286.1160888671875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.020723852387164e-06,3.778180025781897e-12,3.0207199870346813e-06,-6.91220884618815e-06,0.0,0.0,0.0,-1.7014870536513627e-05,60.0,-0.0017472533509135,-0.0,-6.221661098641806e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,5.529246323021653e-07,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,5.822569733027194e-07,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,4.300537170820462e-07,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,5.822562911816931e-07,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,2.761967607511906e-06,285.0925598144531,294.1499938964844,283.6636047363281,281.92266845703125,289.7411804199219,286.1160888671875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.891420187253971e-06,7.368721084699548e-12,5.8914129112963565e-06,-1.3481110727298072e-05,0.0,0.0,0.0,-3.318471135571599e-05,60.0,-0.0038086452987045,-0.0,-2.3665858769200687e-12,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.5793414149811724e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,1.6631245216558457e-06,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,1.2283801424928242e-06,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,1.663122702666442e-06,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.8891216617194e-06,285.09259033203125,294.1499938964844,283.6295471191406,281.89068603515625,289.7411499023437,286.1161499023437,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6827998479129747e-05,2.1047726062040084e-11,1.6827978470246308e-05,-3.850680514005944e-05,0.0,0.0,0.0,-9.478737774770708e-05,60.0,-0.0120910769328475,-0.0,-1.930823209650433e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.5793414149811724e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,1.6631245216558457e-06,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,1.2283801424928242e-06,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,1.663122702666442e-06,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.8891216617194e-06,285.09259033203125,294.1499938964844,283.6295471191406,281.89068603515625,289.7411499023437,286.1161499023437,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6827998479129747e-05,2.1047726062040084e-11,1.6827978470246308e-05,-3.850680514005944e-05,0.0,0.0,0.0,-9.478737774770708e-05,60.0,-0.0120910769328475,-0.0,-1.930823209650433e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,3.366808414284605e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.5454156659397995e-06,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,2.618636244733352e-06,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,3.545411573213641e-06,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.6817872165120207e-05,285.0928039550781,294.1499938964844,283.5932006835937,281.8565673828125,289.74090576171875,286.1163635253906,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5873756132787094e-05,4.486922638990976e-11,3.58737088390626e-05,-8.208829967770725e-05,0.0,0.0,0.0,-0.0002020667161559,60.0,-0.0282741412520408,-0.0,-8.774598408978207e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,3.366808414284605e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.5454156659397995e-06,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,2.618636244733352e-06,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,3.545411573213641e-06,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,1.6817872165120207e-05,285.0928039550781,294.1499938964844,283.5932006835937,281.8565673828125,289.74090576171875,286.1163635253906,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5873756132787094e-05,4.486922638990976e-11,3.58737088390626e-05,-8.208829967770725e-05,0.0,0.0,0.0,-0.0002020667161559,60.0,-0.0282741412520408,-0.0,-8.774598408978207e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,5.536468961508945e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,5.8301752687839326e-06,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,4.306154551159125e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,5.830168447573669e-06,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,2.765575300145429e-05,285.0932922363281,294.1499938964844,283.5548095703125,281.82049560546875,289.74029541015625,286.1168518066406,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.899203461012803e-05,7.378443689365355e-11,5.899196185055189e-05,-0.0001349886442767,0.0,0.0,0.0,-0.0003322854172438,60.0,-0.051136914640665,-0.0,-2.372772811565227e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,5.536468961508945e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,5.8301752687839326e-06,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,4.306154551159125e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,5.830168447573669e-06,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,2.765575300145429e-05,285.0932922363281,294.1499938964844,283.5548095703125,281.82049560546875,289.74029541015625,286.1168518066406,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.899203461012803e-05,7.378443689365355e-11,5.899196185055189e-05,-0.0001349886442767,0.0,0.0,0.0,-0.0003322854172438,60.0,-0.051136914640665,-0.0,-2.372772811565227e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,8.397283636440989e-06,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,8.84275505086407e-06,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,6.531239250762155e-06,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,8.842745046422351e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,4.194608845864423e-05,285.0941162109375,294.1499938964844,283.5145263671875,281.7826538085937,289.73907470703125,286.1176147460937,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.947441529016942e-05,1.1191037679880722e-10,8.94743061508052e-05,-0.0002047400630544,0.0,0.0,0.0,-0.0005039840470999,60.0,-0.0844039171934127,-0.0,-5.458434260141587e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,8.397283636440989e-06,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,8.84275505086407e-06,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,6.531239250762155e-06,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,8.842745046422351e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,4.194608845864423e-05,285.0941162109375,294.1499938964844,283.5145263671875,281.7826538085937,289.73907470703125,286.1176147460937,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.947441529016942e-05,1.1191037679880722e-10,8.94743061508052e-05,-0.0002047400630544,0.0,0.0,0.0,-0.0005039840470999,60.0,-0.0844039171934127,-0.0,-5.458434260141587e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,1.0876449778152164e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,1.145343867392512e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,8.459484888589941e-06,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,1.1453425940999296e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,5.433001206256449e-05,285.0949401855469,294.1499938964844,283.4937438964844,281.7631530761719,289.7378234863281,286.1181945800781,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001158900631708,1.4494987155000416e-10,0.0001158899176516,-0.0002651859249453,0.0,0.0,0.0,-0.0006527759833261,60.0,-0.107416994869709,-0.0,-9.157242741864024e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,1.4713001291966066e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,1.5493516912101768e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,1.1443477887951303e-05,298.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,1.5493498722207732e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,7.349433872150257e-05,285.0963134765625,294.1499938964844,283.4725952148437,281.7432861328125,289.735595703125,286.1186828613281,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567687286296,1.96079152914308e-10,0.0001567685394547,-0.0003587269166018,0.0,0.0,0.0,-0.0008830341394059,60.0,-0.1399005651473999,-0.0,-1.675687255620062e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,2.761802898021415e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,2.908315036620479e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,2.148075145669281e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,2.9083117624395527e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001379575114697,285.1014099121094,294.1499938964844,283.42919921875,281.7025451660156,289.7239685058594,286.1156921386719,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942733117379,3.6806363512553725e-10,0.0002942729333881,-0.000673372647725,0.0,0.0,0.0,-0.0016575598856434,60.0,-0.2552390396595001,-0.0,-5.9044000799701735e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,2.761802898021415e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,2.908315036620479e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,2.148075145669281e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,2.9083117624395527e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001379575114697,285.1014099121094,294.1499938964844,283.42919921875,281.7025451660156,289.7239685058594,286.1156921386719,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942733117379,3.6806363512553725e-10,0.0002942729333881,-0.000673372647725,0.0,0.0,0.0,-0.0016575598856434,60.0,-0.2552390396595001,-0.0,-5.9044000799701735e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,4.501474177232012e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,4.740274744108319e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,3.501156606944278e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,4.7402692871401086e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.000224857503781,285.1070556640625,294.1499938964844,283.38458251953125,281.6606140136719,289.68994140625,286.09002685546875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000503982999362,6.242932837352553e-10,0.0005039823590777,-0.0011372949229553,0.0,0.0,0.0,-0.0028350814245641,60.0,-0.4626590609550476,-0.0,-1.5685552412492143e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,4.501474177232012e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,4.740274744108319e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,3.501156606944278e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,4.7402692871401086e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.000224857503781,285.1070556640625,294.1499938964844,283.38458251953125,281.6606140136719,289.68994140625,286.09002685546875,285.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000503982999362,6.242932837352553e-10,0.0005039823590777,-0.0011372949229553,0.0,0.0,0.0,-0.0028350814245641,60.0,-0.4626590609550476,-0.0,-1.5685552412492143e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.002632577903569e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.480216249357908e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.002067286521196e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.480206063017248e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000449699233286,285.11114501953125,294.1499938964844,283.3388977050781,281.6177062988281,289.6249389648437,286.0452880859375,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006940286257304,8.34383229175728e-10,0.0006940277526155,-0.0014995784731581,0.0,0.0,0.0,-0.0039046846795827,60.0,-0.7077843546867371,-0.0,-6.273777586329743e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.002632577903569e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.480216249357908e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.002067286521196e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.480206063017248e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.000449699233286,285.11114501953125,294.1499938964844,283.3388977050781,281.6177062988281,289.6249389648437,286.0452880859375,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006940286257304,8.34383229175728e-10,0.0006940277526155,-0.0014995784731581,0.0,0.0,0.0,-0.0039046846795827,60.0,-0.7077843546867371,-0.0,-6.273777586329743e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.638158861780539e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,4.884210284217261e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,3.607467078836635e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,4.88420482724905e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0002316851896466,285.1142883300781,294.1499938964844,283.2923889160156,281.57403564453125,289.5498352050781,285.988037109375,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008022091933526,9.266246103756259e-10,0.00080220826203,-0.0016339016146957,0.0,0.0,0.0,-0.0044715823605656,60.0,-0.8542318344116211,-0.0,-1.6652563772368012e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,4.638158861780539e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,4.884210284217261e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,3.607467078836635e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,4.88420482724905e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0002316851896466,285.1142883300781,294.1499938964844,283.2923889160156,281.57403564453125,289.5498352050781,285.988037109375,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008022091933526,9.266246103756259e-10,0.00080220826203,-0.0016339016146957,0.0,0.0,0.0,-0.0044715823605656,60.0,-0.8542318344116211,-0.0,-1.6652563772368012e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.004643652588129e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.482334280619398e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.003630889812484e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.482323366682976e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004497996997088,285.1175231933594,294.1499938964844,283.2688903808594,281.5519714355469,289.509765625,285.9595031738281,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007205280126072,8.857137800966083e-10,0.0007205271394923,-0.0016080277273431,0.0,0.0,0.0,-0.0040611247532069,60.0,-0.89401775598526,-0.0,-6.27657499308043e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.002495062304661e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.480071457801388e-05,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.001959602348506e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,9.480061271460728e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,0.0004496923938859,285.1200866699219,294.1499938964844,283.2452697753906,281.52978515625,289.4658508300781,285.9306030273437,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000847102724947,9.859332239514627e-10,0.0008471017354167,-0.0017449310980737,0.0,0.0,0.0,-0.0047427327372133,60.0,-0.9729436039924622,-0.0,-6.27357863436373e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.019506251206622e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.497985593043268e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.015190931269899e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.497974679106846e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0004505421675276,285.1216125488281,294.1499938964844,283.19775390625,281.4851379394531,289.37408447265625,285.8490905761719,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457861935719,1.3950215427271922e-09,0.0010457847965881,-0.0026217417325824,0.0,0.0,0.0,-0.0059266504831612,60.0,-1.062944769859314,-0.0,-6.297305787938967e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.019506251206622e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.497985593043268e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.015190931269899e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.497974679106846e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0004505421675276,285.1216125488281,294.1499938964844,283.19775390625,281.4851379394531,289.37408447265625,285.8490905761719,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457861935719,1.3950215427271922e-09,0.0010457847965881,-0.0026217417325824,0.0,0.0,0.0,-0.0059266504831612,60.0,-1.062944769859314,-0.0,-6.297305787938967e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.058191790245472e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.53872295212932e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.045279198791832e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.53871276578866e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004524745745584,285.1210327148437,294.1499938964844,283.1499938964844,281.4403076171875,289.2685546875,285.70416259765625,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651744621805,1.792078152540455e-09,0.000965172657743,-0.0037462059408426,0.0,0.0,0.0,-0.0057012159377336,60.0,-1.276552677154541,-0.0,-6.351435644091907e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.058191790245472e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.53872295212932e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.045279198791832e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.53871276578866e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004524745745584,285.1210327148437,294.1499938964844,283.1499938964844,281.4403076171875,289.2685546875,285.70416259765625,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651744621805,1.792078152540455e-09,0.000965172657743,-0.0037462059408426,0.0,0.0,0.0,-0.0057012159377336,60.0,-1.276552677154541,-0.0,-6.351435644091907e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.093568223761396e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.575975855113938e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.072794687701389e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.57596566877328e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0004542417300399,285.1204833984375,294.1499938964844,283.1022644042969,281.3954467773437,289.1632995605469,285.4975891113281,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689439320936,2.232784179767577e-09,0.0009689417202025,-0.0049010282382369,0.0,0.0,0.0,-0.0059196958318352,60.0,-1.337485432624817,-0.0,-6.40113739791559e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.093568223761396e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.575975855113938e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.072794687701389e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.57596566877328e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0004542417300399,285.1204833984375,294.1499938964844,283.1022644042969,281.3954467773437,289.1632995605469,285.4975891113281,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689439320936,2.232784179767577e-09,0.0009689417202025,-0.0049010282382369,0.0,0.0,0.0,-0.0059196958318352,60.0,-1.337485432624817,-0.0,-6.40113739791559e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
