time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.100999886868522e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.583801875123754e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.078573980834335e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.583791688783094e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004546129493974,285.1199645996094,294.1499938964844,283.0547180175781,281.3507995605469,289.05889892578125,285.2620849609375,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697354398667,2.325323489316133e-09,0.0009697331115603,-0.0051435153000056,0.0,0.0,0.0,-0.0059655723161995,60.0,-1.374916434288025,-0.0,-6.411598718614189e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.100999886868522e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.583801875123754e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.078573980834335e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.583791688783094e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,0.0004546129493974,285.1199645996094,294.1499938964844,283.0547180175781,281.3507995605469,289.05889892578125,285.2620849609375,285.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697354398667,2.325323489316133e-09,0.0009697331115603,-0.0051435153000056,0.0,0.0,0.0,-0.0059655723161995,60.0,-1.374916434288025,-0.0,-6.411598718614189e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.099315502680838e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.582027996657416e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.07726358086802e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.582017810316756e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004545288102235,285.1197204589844,294.1499938964844,283.0310974121094,281.32861328125,289.00701904296875,285.1447448730469,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695565095171,2.304313850842732e-09,0.0009695541812106,-0.0050884620286524,0.0,0.0,0.0,-0.0059551605954766,60.0,-1.3916956186294556,-0.0,-6.409222663705806e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.089166269404814e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.571340342517942e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.069369894452393e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.571330156177282e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004540218506008,285.1194763183594,294.1499938964844,283.0075988769531,281.3065490722656,288.9554138183594,285.0368347167969,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968475244008,2.177846347706236e-09,0.0009684730321168,-0.004757069516927,0.0,0.0,0.0,-0.0058924662880599,60.0,-1.4071565866470337,-0.0,-6.394930807118726e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.087585931411012e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.569676331011578e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.068140985211357e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.56966614467092e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004539429210126,285.1190185546875,294.1499938964844,282.9610900878906,281.2628479003906,288.8529968261719,284.84442138671875,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581096909528684e-09,0.000968302716501,-0.0047053536400198,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.4366910457611084,-0.0,-6.392702545099382e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.087585931411012e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.569676331011578e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,7.068140985211357e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.56966614467092e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0004539429210126,285.1190185546875,294.1499938964844,282.9610900878906,281.2628479003906,288.8529968261719,284.84442138671875,285.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.1581096909528684e-09,0.000968302716501,-0.0047053536400198,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.4366910457611084,-0.0,-6.392702545099382e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.139275061897932e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.624107042327525e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.108343561412767e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.624097583582623e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004565249255392,285.1185607910156,294.1499938964844,282.9154357910156,281.219970703125,288.75128173828125,284.6181640625,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738106164149,2.802052812000965e-09,0.0009738078224472,-0.006392708979547,0.0,0.0,0.0,-0.0062018982134759,60.0,-1.471358299255371,-0.0,-6.465625546070441e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.139275061897932e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.624107042327525e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,7.108343561412767e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.624097583582623e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004565249255392,285.1185607910156,294.1499938964844,282.9154357910156,281.219970703125,288.75128173828125,284.6181640625,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738106164149,2.802052812000965e-09,0.0009738078224472,-0.006392708979547,0.0,0.0,0.0,-0.0062018982134759,60.0,-1.471358299255371,-0.0,-6.465625546070441e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.211745054926725e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.700421651359648e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.164708949858323e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.700411465018988e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004601449472829,285.1181335449219,294.1499938964844,282.87078857421875,281.17803955078125,288.6497802734375,284.314208984375,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704906603729796e-09,0.0009815285447984,-0.0087584042921662,0.0,0.0,0.0,-0.0066494839265942,60.0,-1.5114424228668213,-0.0,-6.568565424913686e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.211745054926725e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.700421651359648e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,7.164708949858323e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.700411465018988e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0004601449472829,285.1181335449219,294.1499938964844,282.87078857421875,281.17803955078125,288.6497802734375,284.314208984375,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704906603729796e-09,0.0009815285447984,-0.0087584042921662,0.0,0.0,0.0,-0.0066494839265942,60.0,-1.5114424228668213,-0.0,-6.568565424913686e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.267589484807104e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.759228123584762e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.208143506431952e-05,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.759218664839864e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0004629344912245,285.1177062988281,294.1499938964844,282.8274230957031,281.13726806640625,288.548583984375,283.9551086425781,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874844690784,4.400629638467991e-09,0.0009874801617115,-0.0105812679976224,0.0,0.0,0.0,-0.006994395982474,60.0,-1.5517988204956057,-0.0,-6.648442507639629e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.267589484807104e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.759228123584762e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.208143506431952e-05,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.759218664839864e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0004629344912245,285.1177062988281,294.1499938964844,282.8274230957031,281.13726806640625,288.548583984375,283.9551086425781,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874844690784,4.400629638467991e-09,0.0009874801617115,-0.0105812679976224,0.0,0.0,0.0,-0.006994395982474,60.0,-1.5517988204956057,-0.0,-6.648442507639629e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.262953244615346e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.754345956025644e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.204536814242601e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.754336497280748e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004627029120456,285.1175231933594,294.1499938964844,282.8062438964844,281.1174011230469,288.4982604980469,283.7815246582031,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869904024526,4.342842085947041e-09,0.0009869859786704,-0.0104298619553446,0.0,0.0,0.0,-0.0069657485000789,60.0,-1.5688847303390503,-0.0,-6.641789696004707e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.25491694943048e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.745883289724588e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.198286039056256e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.745873103383929e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004623014538083,285.1173400878906,294.1499938964844,282.78546142578125,281.0978698730469,288.4482116699219,283.62310791015625,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861344005912,4.242690643252445e-09,0.0009861300932243,-0.0101674599573016,0.0,0.0,0.0,-0.0069161015562713,60.0,-1.5834968090057373,-0.0,-6.630266824458887e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.224461973644792e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.713812323752792e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,7.174599159043282e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.713802865007892e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004607801965903,285.116943359375,294.1499938964844,282.7452087402344,281.06005859375,288.34912109375,283.3567810058594,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098288920708,3.863207531651369e-09,0.0009828853653743,-0.0091731743887066,0.0,0.0,0.0,-0.0067279767245054,60.0,-1.6079072952270508,-0.0,-6.586697764987548e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.224461973644792e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.713812323752792e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,7.174599159043282e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.713802865007892e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004607801965903,285.116943359375,294.1499938964844,282.7452087402344,281.06005859375,288.34912109375,283.3567810058594,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098288920708,3.863207531651369e-09,0.0009828853653743,-0.0091731743887066,0.0,0.0,0.0,-0.0067279767245054,60.0,-1.6079072952270508,-0.0,-6.586697764987548e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.197396866511554e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.685311670182271e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.153548358473927e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.685302211437374e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004594282654579,285.1166076660156,294.1499938964844,282.706787109375,281.0239562988281,288.2513732910156,283.1473999023437,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800045518204,3.5259584141300593e-09,0.0009800009429454,-0.0082895243540406,0.0,0.0,0.0,-0.0065607847645878,60.0,-1.6291208267211914,-0.0,-6.54809753086738e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.197396866511554e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.685311670182271e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.153548358473927e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.685302211437374e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004594282654579,285.1166076660156,294.1499938964844,282.706787109375,281.0239562988281,288.2513732910156,283.1473999023437,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800045518204,3.5259584141300593e-09,0.0009800009429454,-0.0082895243540406,0.0,0.0,0.0,-0.0065607847645878,60.0,-1.6291208267211914,-0.0,-6.54809753086738e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.193602454615756e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.681316441856325e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.150597230065614e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.681306983111426e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.000459238741314,285.11627197265625,294.1499938964844,282.6704406738281,280.9898376464844,288.15484619140625,282.9718933105469,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795989608392,3.4786420410881647e-09,0.0009795955847948,-0.0081655466929078,0.0,0.0,0.0,-0.0065373238176107,60.0,-1.6511598825454712,-0.0,-6.542691011190982e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.193602454615756e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.681316441856325e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.150597230065614e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.681306983111426e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,0.000459238741314,285.11627197265625,294.1499938964844,282.6704406738281,280.9898376464844,288.15484619140625,282.9718933105469,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795989608392,3.4786420410881647e-09,0.0009795955847948,-0.0081655466929078,0.0,0.0,0.0,-0.0065373238176107,60.0,-1.6511598825454712,-0.0,-6.542691011190982e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.211387805407868e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.700044756755231e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.164429553085938e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.700035298010334e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004601271357387,285.115966796875,294.1499938964844,282.63641357421875,280.95782470703125,288.0592956542969,282.80780029296875,285.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814931545406,3.700179496135547e-09,0.0009814894292503,-0.0087460167706012,0.0,0.0,0.0,-0.0066471472382545,60.0,-1.6757376194000244,-0.0,-6.568023991349038e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.211387805407868e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.700044756755231e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.164429553085938e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.700035298010334e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004601271357387,285.115966796875,294.1499938964844,282.63641357421875,280.95782470703125,288.0592956542969,282.80780029296875,285.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814931545406,3.700179496135547e-09,0.0009814894292503,-0.0087460167706012,0.0,0.0,0.0,-0.0066471472382545,60.0,-1.6757376194000244,-0.0,-6.568023991349038e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.223943197866902e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.713265899335966e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.174194615799934e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.713256440591068e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0004607542941812,285.1158142089844,294.1499938964844,282.62030029296875,280.9427185058594,288.0118713378906,282.726806640625,285.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828307665884,3.856582164729616e-09,0.0009828268084675,-0.009155816398561,0.0,0.0,0.0,-0.006724682636559,60.0,-1.6885862350463867,-0.0,-6.58593819480302e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.236344340024516e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.726324788061902e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.183839625213295e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.726315329317003e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,0.0004613737692125,285.1156616210937,294.1499938964844,282.6048278808594,280.9281921386719,287.96466064453125,282.6466064453125,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841519640758,4.011067922249367e-09,0.0009841480059549,-0.0095605887472629,0.0,0.0,0.0,-0.0068012685514986,60.0,-1.7013399600982666,-0.0,-6.60365699900467e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.255756594939156e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.74676659097895e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.198938692454249e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.746757859829812e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004623434797395,285.1153869628906,294.1499938964844,282.5759582519531,280.90106201171875,287.8708801269531,282.4912109375,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986220431514,4.2528860433321825e-09,0.0009862161241471,-0.0101941730827093,0.0,0.0,0.0,-0.0069211502559483,60.0,-1.725506067276001,-0.0,-6.63143921997289e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.255756594939156e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.74676659097895e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.198938692454249e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.746757859829812e-05,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004623434797395,285.1153869628906,294.1499938964844,282.5759582519531,280.90106201171875,287.8708801269531,282.4912109375,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986220431514,4.2528860433321825e-09,0.0009862161241471,-0.0101941730827093,0.0,0.0,0.0,-0.0069211502559483,60.0,-1.725506067276001,-0.0,-6.63143921997289e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.262996900361033e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.754391066962852e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.204569556051865e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.754382335813716e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0004627051530405,285.1151428222656,294.1499938964844,282.54998779296875,280.8766784667969,287.77813720703125,282.3486633300781,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343049031518831e-09,0.0009869874920696,-0.0104304049164056,0.0,0.0,0.0,-0.0069658500142395,60.0,-1.7462422847747805,-0.0,-6.641813143914987e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.262996900361033e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.754391066962852e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.204569556051865e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.754382335813716e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0004627051530405,285.1151428222656,294.1499938964844,282.54998779296875,280.8766784667969,287.77813720703125,282.3486633300781,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343049031518831e-09,0.0009869874920696,-0.0104304049164056,0.0,0.0,0.0,-0.0069658500142395,60.0,-1.7462422847747805,-0.0,-6.641813143914987e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.256591874873266e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.747646254254504e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.199587707873434e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.747637523105368e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004623852146323,285.1148986816406,294.1499938964844,282.52618408203125,280.85565185546875,287.6866149902344,282.22467041015625,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263208452925937e-09,0.0009863051818683,-0.0102212177589535,0.0,0.0,0.0,-0.0069262715987861,60.0,-1.7627547979354858,-0.0,-6.632626536884345e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.256591874873266e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.747646254254504e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.199587707873434e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.747637523105368e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0004623852146323,285.1148986816406,294.1499938964844,282.52618408203125,280.85565185546875,287.6866149902344,282.22467041015625,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263208452925937e-09,0.0009863051818683,-0.0102212177589535,0.0,0.0,0.0,-0.0069262715987861,60.0,-1.7627547979354858,-0.0,-6.632626536884345e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.238976053893566e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.729096200317144e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.185886352090165e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.729087469168007e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004615052894223,285.1146545410156,294.1499938964844,282.5036315917969,280.83837890625,287.59637451171875,282.1203308105469,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043691159694163e-09,0.0009844283340498,-0.009646063670516,0.0,0.0,0.0,-0.0068174484185874,60.0,-1.7758240699768066,-0.0,-6.607401559222127e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,9.238976053893566e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.729096200317144e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,7.185886352090165e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.729087469168007e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004615052894223,285.1146545410156,294.1499938964844,282.5036315917969,280.83837890625,287.59637451171875,282.1203308105469,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043691159694163e-09,0.0009844283340498,-0.009646063670516,0.0,0.0,0.0,-0.0068174484185874,60.0,-1.7758240699768066,-0.0,-6.607401559222127e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.227424743585289e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.716931526781992e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.176901999628171e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.716922795632854e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004609282768797,285.11456298828125,294.1499938964844,282.4927673339844,280.8310546875,287.55181884765625,282.0756225585937,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.899751632729931e-09,0.0009831975912675,-0.0092689245939254,0.0,0.0,0.0,-0.0067460914142429,60.0,-1.7812660932540894,-0.0,-6.59088712495759e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.215476893587038e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.704349940875544e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.167608418967575e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.704341209726408e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0004603314737323,285.11444091796875,294.1499938964844,282.4822082519531,280.8246154785156,287.5075988769531,282.0352783203125,285.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819281985983,3.750871169216907e-09,0.000981924473308,-0.0088788364082574,0.0,0.0,0.0,-0.0066722850315272,60.0,-1.7862343788146973,-0.0,-6.573827704414725e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.196224709739909e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.684076212579384e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.152634498197585e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.684067481430247e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004593697667587,285.1142578125,294.1499938964844,282.4618835449219,280.8140869140625,287.4201354980469,281.96441650390625,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.510966406494731e-09,0.0009798726532608,-0.0082502420991659,0.0,0.0,0.0,-0.0065533518791198,60.0,-1.7956386804580688,-0.0,-6.546384412331463e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.196224709739909e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.684076212579384e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,7.152634498197585e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.684067481430247e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004593697667587,285.1142578125,294.1499938964844,282.4618835449219,280.8140869140625,287.4201354980469,281.96441650390625,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798761457204,3.510966406494731e-09,0.0009798726532608,-0.0082502420991659,0.0,0.0,0.0,-0.0065533518791198,60.0,-1.7956386804580688,-0.0,-6.546384412331463e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.194284939439969e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.682033123681322e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.151125464588404e-05,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.682025120127946e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0004592728801071,285.11407470703125,294.1499938964844,282.4425048828125,280.8065795898437,287.333984375,281.9028625488281,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4867571052643598e-09,0.0009796648519113,-0.0081868097186088,0.0,0.0,0.0,-0.0065413466654717,60.0,-1.806331872940064,-0.0,-6.54361826946115e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.194284939439969e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.682033123681322e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.151125464588404e-05,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.682025120127946e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0004592728801071,285.11407470703125,294.1499938964844,282.4425048828125,280.8065795898437,287.333984375,281.9028625488281,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4867571052643598e-09,0.0009796648519113,-0.0081868097186088,0.0,0.0,0.0,-0.0065413466654717,60.0,-1.806331872940064,-0.0,-6.54361826946115e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.215003956342116e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.703851537778974e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.167240255512297e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.703843534225598e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004603078705258,285.1138916015625,294.1499938964844,282.424072265625,280.8018798828125,287.2488708496094,281.84393310546875,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.7448604217615874e-09,0.0009818713879212,-0.0088630886748433,0.0,0.0,0.0,-0.0066692964173853,60.0,-1.8201991319656368,-0.0,-6.573139188503775e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
