time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.215003956342116e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.703851537778974e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.167240255512297e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.703843534225598e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004603078705258,285.1138916015625,294.1499938964844,282.424072265625,280.8018798828125,287.2488708496094,281.84393310546875,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818751132115,3.7448604217615874e-09,0.0009818713879212,-0.0088630886748433,0.0,0.0,0.0,-0.0066692964173853,60.0,-1.8201991319656368,-0.0,-6.573139188503775e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.246433182852344e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.73694768617861e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.191685290308669e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.736939682625234e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004618778184521,285.1137390136719,294.1499938964844,282.406494140625,280.7996826171875,287.1646728515625,281.7841491699219,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852236835286,4.136395670428783e-09,0.000985219492577,-0.0098889591172337,0.0,0.0,0.0,-0.0068633980117738,60.0,-1.836928129196167,-0.0,-6.618048331574755e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.246433182852344e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.73694768617861e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.191685290308669e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.736939682625234e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004618778184521,285.1137390136719,294.1499938964844,282.406494140625,280.7996826171875,287.1646728515625,281.7841491699219,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852236835286,4.136395670428783e-09,0.000985219492577,-0.0098889591172337,0.0,0.0,0.0,-0.0068633980117738,60.0,-1.836928129196167,-0.0,-6.618048331574755e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.258549835067242e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.749707533046605e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.20110911061056e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.749699529493228e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004624830617103,285.1136474609375,294.1499938964844,282.3979797363281,280.7994689941406,287.1229248046875,281.7543334960937,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865147294476,4.287335819697091e-09,0.000986510538496,-0.0102844340726733,0.0,0.0,0.0,-0.0069382269866764,60.0,-1.8453166484832764,-0.0,-6.635401916810224e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.265311382478104e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.756827785167844e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.206368172774091e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.756819781614468e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0004628208407666,285.11358642578125,294.1499938964844,282.3896484375,280.7998046875,287.0813903808594,281.7252502441406,285.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371561779237254e-09,0.0009872311493381,-0.0105051090940833,0.0,0.0,0.0,-0.0069799837656319,60.0,-1.853052258491516,-0.0,-6.645095851354199e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.24334381124936e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.733694605529308e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.189282041508704e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.733686601975931e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0004617235390469,285.1134338378906,294.1499938964844,282.3734741210937,280.802001953125,286.999267578125,281.6722717285156,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848976042121,4.097833183891453e-09,0.0009848934132605,-0.0097879189997911,0.0,0.0,0.0,-0.0068442998453974,60.0,-1.864392757415772,-0.0,-6.613618097617291e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.24334381124936e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.733694605529308e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.189282041508704e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.733686601975931e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0004617235390469,285.1134338378906,294.1499938964844,282.3734741210937,280.802001953125,286.999267578125,281.6722717285156,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848976042121,4.097833183891453e-09,0.0009848934132605,-0.0097879189997911,0.0,0.0,0.0,-0.0068442998453974,60.0,-1.864392757415772,-0.0,-6.613618097617291e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.178154869005084e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.66504740063101e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.138579530874267e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.665039397077636e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004584672278724,285.1133117675781,294.1499938964844,282.35791015625,280.8059997558594,286.91876220703125,281.63299560546875,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779506362974,3.2856088960642182e-09,0.0009779473766684,-0.0076597537845373,0.0,0.0,0.0,-0.0064416411332786,60.0,-1.8649439811706543,-0.0,-6.520657080955061e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.178154869005084e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.66504740063101e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.138579530874267e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.665039397077636e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004584672278724,285.1133117675781,294.1499938964844,282.35791015625,280.8059997558594,286.91876220703125,281.63299560546875,285.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779506362974,3.2856088960642182e-09,0.0009779473766684,-0.0076597537845373,0.0,0.0,0.0,-0.0064416411332786,60.0,-1.8649439811706543,-0.0,-6.520657080955061e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.112631960306317e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.596048039384186e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.087616540957242e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.596040763426572e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004551942110992,285.1132202148437,294.1499938964844,282.3428649902344,280.8116149902344,286.83990478515625,281.6063842773437,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709682199172,2.469229487545021e-09,0.0009709657751955,-0.0055205984972417,0.0,0.0,0.0,-0.0060369232669472,60.0,-1.8614389896392824,-0.0,-6.427882937032336e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.112631960306317e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.596048039384186e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.087616540957242e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.596040763426572e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004551942110992,285.1132202148437,294.1499938964844,282.3428649902344,280.8116149902344,286.83990478515625,281.6063842773437,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709682199172,2.469229487545021e-09,0.0009709657751955,-0.0055205984972417,0.0,0.0,0.0,-0.0060369232669472,60.0,-1.8614389896392824,-0.0,-6.427882937032336e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.083220356842504e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.565076470607892e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.06474093021825e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.565068467054516e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004537250497378,285.11309814453125,294.1499938964844,282.3282470703125,280.81854248046875,286.7626037597656,281.58795166015625,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678323986008,2.102757301614133e-09,0.000967830303125,-0.0045603080652654,0.0,0.0,0.0,-0.0058552380651235,60.0,-1.8607083559036253,-0.0,-6.386453321738372e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.083220356842504e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.565076470607892e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.06474093021825e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.565068467054516e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004537250497378,285.11309814453125,294.1499938964844,282.3282470703125,280.81854248046875,286.7626037597656,281.58795166015625,285.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678323986008,2.102757301614133e-09,0.000967830303125,-0.0045603080652654,0.0,0.0,0.0,-0.0058552380651235,60.0,-1.8607083559036253,-0.0,-6.386453321738372e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.087965008802712e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.57007214310579e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.068430568324402e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.570064867148176e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004539620422292,285.113037109375,294.1499938964844,282.32110595703125,280.8224792480469,286.7243957519531,281.5794982910156,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683370590209,2.161848922099807e-09,0.0009683349053375,-0.0047151516191661,0.0,0.0,0.0,-0.0058845290914177,60.0,-1.8634763956069944,-0.0,-6.393124607484424e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.098273585550488e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.580927871866152e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.076448673615232e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.580920595908538e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0004544770054053,285.1130065917969,294.1499938964844,282.3139953613281,280.8266296386719,286.6864318847656,281.5704040527344,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694352629594,2.290265088689125e-09,0.0009694329928606,-0.0050516501069068,0.0,0.0,0.0,-0.0059481905773282,60.0,-1.868337869644165,-0.0,-6.407634600691381e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.099656017497182e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.582383063388988e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.077523332554847e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.582375787431374e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004545460396911,285.1129150390625,294.1499938964844,282.300048828125,280.8355712890625,286.6111755371094,281.5513610839844,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695834014564,2.3074535615563722e-09,0.00096958107315,-0.0050966888666152,0.0,0.0,0.0,-0.00595671730116,60.0,-1.8787990808486936,-0.0,-6.409577935073686e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.099656017497182e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.582383063388988e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.077523332554847e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.582375787431374e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004545460396911,285.1129150390625,294.1499938964844,282.300048828125,280.8355712890625,286.6111755371094,281.5513610839844,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695834014564,2.3074535615563722e-09,0.00096958107315,-0.0050966888666152,0.0,0.0,0.0,-0.00595671730116,60.0,-1.8787990808486936,-0.0,-6.409577935073686e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.08778965822421e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.569888061378153e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.068294507917017e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.569880785420536e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004539533110801,285.1128234863281,294.1499938964844,282.2862854003906,280.8451843261719,286.5370788574219,281.5338439941406,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683195967227,2.159584067129572e-09,0.0009683174430392,-0.0047092149034142,0.0,0.0,0.0,-0.0058834156952798,60.0,-1.8859952688217163,-0.0,-6.39286881209955e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.08778965822421e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.569888061378153e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.068294507917017e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.569880785420536e-05,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004539533110801,285.1128234863281,294.1499938964844,282.2862854003906,280.8451843261719,286.5370788574219,281.5338439941406,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683195967227,2.159584067129572e-09,0.0009683174430392,-0.0047092149034142,0.0,0.0,0.0,-0.0058834156952798,60.0,-1.8859952688217163,-0.0,-6.39286881209955e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.05423512449488e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.534553100820632e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.042196375550702e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.534545824863017e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004522772214841,285.1127624511719,294.1499938964844,282.27264404296875,280.8551940917969,286.4642028808594,281.5201416015625,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647438419051,1.7415039410551003e-09,0.0009647420956753,-0.0036136785056442,0.0,0.0,0.0,-0.0056761535815894,60.0,-1.8891842365264893,-0.0,-6.345743486235733e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,9.05423512449488e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.534553100820632e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.042196375550702e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.534545824863017e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004522772214841,285.1127624511719,294.1499938964844,282.27264404296875,280.8551940917969,286.4642028808594,281.5201416015625,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647438419051,1.7415039410551003e-09,0.0009647420956753,-0.0036136785056442,0.0,0.0,0.0,-0.0056761535815894,60.0,-1.8891842365264893,-0.0,-6.345743486235733e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.018757555168122e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.497193241259085e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.014602306298912e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.497185965301468e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004505050310399,285.1127014160156,294.1499938964844,282.259033203125,280.8653869628906,286.3926086425781,281.51104736328125,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609633707441,1.299462204507051e-09,0.0009609620901755,-0.0024553390685468,0.0,0.0,0.0,-0.0054570138454437,60.0,-1.890957236289978,-0.0,-6.296107812886477e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.018757555168122e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.497193241259085e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.014602306298912e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.497185965301468e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004505050310399,285.1127014160156,294.1499938964844,282.259033203125,280.8653869628906,286.3926086425781,281.51104736328125,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609633707441,1.299462204507051e-09,0.0009609620901755,-0.0024553390685468,0.0,0.0,0.0,-0.0054570138454437,60.0,-1.890957236289978,-0.0,-6.296107812886477e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.00502855074592e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.4827359134797e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,7.003923383308575e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.482728637522088e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.000449819228379,285.1126708984375,294.1499938964844,282.2522277832031,280.8704833984375,286.3572998046875,281.5082702636719,285.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594998555257,1.128399040872807e-09,0.0009594987495802,-0.0020070776809006,0.0,0.0,0.0,-0.0053722076117992,60.0,-1.8916198015213013,-0.0,-6.276951580730383e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,4.607734445016831e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,4.8521698772674426e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,3.583799843909219e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,4.852166239288636e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0002301655767951,285.1128234863281,294.1499938964844,282.2453918457031,280.8755187988281,286.3244323730469,281.5061340332031,285.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008794419118203,1.003171545832515e-09,0.0008794408640824,-0.001757911639288,0.0,0.0,0.0,-0.0048943241126835,60.0,-1.8308082818984983,-0.0,-1.6434380967211837e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,4.615626312443055e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,4.860480476054363e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,3.589937841752544e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,4.860476838075556e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0002305598027305,285.1156616210937,294.1499938964844,282.23162841796875,280.8853759765625,286.281982421875,281.5038146972656,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008267348748631,9.505897180517307e-10,0.0008267339435406,-0.0016723803710192,0.0,0.0,0.0,-0.0046056159771978,60.0,-1.3866236209869385,-0.0,-1.6490718124373416e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,4.615626312443055e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,4.860480476054363e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,3.589937841752544e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,4.860476838075556e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0002305598027305,285.1156616210937,294.1499938964844,282.23162841796875,280.8853759765625,286.281982421875,281.5038146972656,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008267348748631,9.505897180517307e-10,0.0008267339435406,-0.0016723803710192,0.0,0.0,0.0,-0.0046056159771978,60.0,-1.3866236209869385,-0.0,-1.6490718124373416e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.018224227475002e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.496631537331268e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.014186849119142e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.496624988969415e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004504784301389,285.1184997558594,294.1499938964844,282.2176818847656,280.89471435546875,286.2500305175781,281.4962158203125,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002576210827101,5.883436515752294e-10,0.0002576205006334,-0.0012891442747786,0.0,0.0,0.0,-0.0015996989095583,60.0,-1.0286097526550293,-0.0,-6.295355348129307e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.018224227475002e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.496631537331268e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.014186849119142e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.496624988969415e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004504784301389,285.1184997558594,294.1499938964844,282.2176818847656,280.89471435546875,286.2500305175781,281.4962158203125,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002576210827101,5.883436515752294e-10,0.0002576205006334,-0.0012891442747786,0.0,0.0,0.0,-0.0015996989095583,60.0,-1.0286097526550293,-0.0,-6.295355348129307e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,8.649152732687071e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.10798116819933e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,6.727130676154047e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.107974619837478e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0004320425505284,285.1217346191406,294.1499938964844,282.2034606933594,280.9032897949219,286.2084350585937,281.4927673339844,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005218689911998,6.508541483540853e-10,0.0005218683509156,-0.0011892376933246,0.0,0.0,0.0,-0.0029547247104346,60.0,-1.1873974800109863,-0.0,-5.79062131578212e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,8.649152732687071e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.10798116819933e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,6.727130676154047e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.107974619837478e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0004320425505284,285.1217346191406,294.1499938964844,282.2034606933594,280.9032897949219,286.2084350585937,281.4927673339844,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005218689911998,6.508541483540853e-10,0.0005218683509156,-0.0011892376933246,0.0,0.0,0.0,-0.0029547247104346,60.0,-1.1873974800109863,-0.0,-5.79062131578212e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,2.986591971421149e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,3.145027585560456e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,2.322909131180495e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,3.145025402773172e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001491862785769,285.1273803710937,294.1499938964844,282.1888732910156,280.9109191894531,286.185791015625,281.494873046875,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180265193805,3.9782135918819956e-10,0.0003180261119268,-0.0007278529810719,0.0,0.0,0.0,-0.0017913850024342,60.0,-0.8486032485961914,-0.0,-6.904460558843084e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,2.986591971421149e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,3.145027585560456e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,2.322909131180495e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,3.145025402773172e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001491862785769,285.1273803710937,294.1499938964844,282.1888732910156,280.9109191894531,286.185791015625,281.494873046875,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180265193805,3.9782135918819956e-10,0.0003180261119268,-0.0007278529810719,0.0,0.0,0.0,-0.0017913850024342,60.0,-0.8486032485961914,-0.0,-6.904460558843084e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,2.230412428616546e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,2.348733505641576e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,1.7347683751722798e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,2.3487318685511127e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001114135811803,285.1304016113281,294.1499938964844,282.1814270019531,280.9142761230469,286.1810302734375,281.49920654296875,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002376578195253,2.972494750341781e-10,0.000237657528487,-0.0005438164807856,0.0,0.0,0.0,-0.0013386588543653,60.0,-0.6688609719276428,-0.0,-3.850776586489246e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,1.6568717910558917e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,1.7447669961256906e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,1.2886803233413955e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,1.744765722833108e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,8.276407606899738e-05,285.1327209472656,294.1499938964844,282.1738586425781,280.91729736328125,286.1785583496094,281.5032653808594,285.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001740583538776,2.1832233243479488e-10,0.0001740581355988,-0.0003999150067102,0.0,0.0,0.0,-0.0009808008326217,60.0,-0.5112479329109192,-0.0,-2.124984188611733e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,1.208649973705178e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,1.2727676221402362e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.400628186995164e-06,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,1.2727667126455344e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,6.037449566065334e-05,285.1342163085937,294.1499938964844,282.1658630371094,280.9200744628906,286.1771850585937,281.5064392089844,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287854684051,1.6107785938412886e-10,0.000128785308334,-0.0002946912718471,0.0,0.0,0.0,-0.0007254115771502,60.0,-0.380389004945755,-0.0,-1.13078235663977e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.444766874366906e-06,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.9458011391107e-06,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.345942776737502e-06,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.945794772647789e-06,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,4.717850606539287e-05,285.1351928710937,294.1499938964844,282.1583557128906,280.9222717285156,286.17645263671875,281.5085144042969,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006366146611,1.2587092479421358e-10,0.0001006364909699,-0.0002302803331986,0.0,0.0,0.0,-0.0005668571684509,60.0,-0.2895157039165497,-0.0,-6.904947724706291e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,6.298927473835647e-06,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,6.633078555751126e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,4.899174200545531e-06,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,6.633074008277617e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,3.1464405765291303e-05,285.1363220214844,294.1499938964844,282.1422424316406,280.9255676269531,286.1756896972656,281.51104736328125,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.711662717862055e-05,8.394591965998899e-11,6.711653986712918e-05,-0.0001535788032924,0.0,0.0,0.0,-0.0003780486877076,60.0,-0.1777049750089645,-0.0,-3.071221055250817e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,6.298927473835647e-06,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,6.633078555751126e-06,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,4.899174200545531e-06,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,6.633074008277617e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,3.1464405765291303e-05,285.1363220214844,294.1499938964844,282.1422424316406,280.9255676269531,286.1756896972656,281.51104736328125,285.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.711662717862055e-05,8.394591965998899e-11,6.711653986712918e-05,-0.0001535788032924,0.0,0.0,0.0,-0.0003780486877076,60.0,-0.1777049750089645,-0.0,-3.071221055250817e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
