time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192660,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,4.027755494462326e-06,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,4.241423539497191e-06,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,3.1327042506745784e-06,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,4.241420811013086e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,2.011944889090956e-05,285.1368408203125,294.1499938964844,282.1254577636719,280.92694091796875,286.1753845214844,281.51226806640625,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2916988604702055e-05,5.367825628432854e-11,4.291693767299876e-05,-9.82041165116243e-05,0.0,0.0,0.0,-0.0002417390496702,60.0,-0.1176186427474021,-0.0,-1.255752724027559e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,4.027755494462326e-06,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,4.241423539497191e-06,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,3.1327042506745784e-06,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,4.241420811013086e-06,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,2.011944889090956e-05,285.1368408203125,294.1499938964844,282.1254577636719,280.92694091796875,286.1753845214844,281.51226806640625,285.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.2916988604702055e-05,5.367825628432854e-11,4.291693767299876e-05,-9.82041165116243e-05,0.0,0.0,0.0,-0.0002417390496702,60.0,-0.1176186427474021,-0.0,-1.255752724027559e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,1.983193214982748e-06,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.0883994693576824e-06,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.542486415928579e-06,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.0883981051156297e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.906449122354388e-06,285.13702392578125,294.1499938964844,282.10791015625,280.9262084960937,286.17529296875,281.5126647949219,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.11317565117497e-05,2.6430411678712847e-11,2.1131729226908647e-05,-4.835426079807803e-05,0.0,0.0,0.0,-0.0001190290786325,60.0,-0.0688803195953369,-0.0,-3.044443863675639e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,1.983193214982748e-06,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.0883994693576824e-06,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.542486415928579e-06,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.0883981051156297e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.906449122354388e-06,285.13702392578125,294.1499938964844,282.10791015625,280.9262084960937,286.17529296875,281.5126647949219,285.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.11317565117497e-05,2.6430411678712847e-11,2.1131729226908647e-05,-4.835426079807803e-05,0.0,0.0,0.0,-0.0001190290786325,60.0,-0.0688803195953369,-0.0,-3.044443863675639e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,1.2394141322147334e-06,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,1.3051637779426528e-06,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.639904874347849e-07,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,1.3051627547611131e-06,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,6.191122793097748e-06,285.1369934082031,294.1499938964844,282.0988464355469,280.9249572753906,286.1752624511719,281.5127258300781,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3206567928136792e-05,1.6517981427099926e-11,1.320655155723216e-05,-3.0219569453038275e-05,0.0,0.0,0.0,-7.43887503631413e-05,60.0,-0.0488281175494194,-0.0,-1.1890792170343722e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.034331019895035e-07,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.407494422295713e-07,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,5.471155759551038e-07,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,7.407489306388015e-07,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,3.513789579301374e-06,285.1369934082031,294.1499938964844,282.08953857421875,280.9231262207031,286.1752624511719,281.5127258300781,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.495487807318568e-06,9.37491317215544e-12,7.4954782576242e-06,-1.7151305655715987e-05,0.0,0.0,0.0,-4.221989365760237e-05,60.0,-0.0326297134160995,-0.0,-3.83021782693338e-12,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,1.2985837827272917e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,1.367472179936158e-07,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.0100113456701365e-07,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,1.3674711851763277e-07,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,6.486686743301107e-07,285.1369934082031,294.1499938964844,282.0702514648437,280.9174499511719,286.1752624511719,281.5127258300781,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.383778794661339e-06,1.7307414182377025e-12,1.383777089358773e-06,-3.16634691444051e-06,0.0,0.0,0.0,-7.794427801854908e-06,60.0,-0.011639904230833,-0.0,-1.3053224950584918e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,1.2985837827272917e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,1.367472179936158e-07,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.0100113456701365e-07,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,1.3674711851763277e-07,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,6.486686743301107e-07,285.1369934082031,294.1499938964844,282.0702514648437,280.9174499511719,286.1752624511719,281.5127258300781,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.383778794661339e-06,1.7307414182377025e-12,1.383777089358773e-06,-3.16634691444051e-06,0.0,0.0,0.0,-7.794427801854908e-06,60.0,-0.011639904230833,-0.0,-1.3053224950584918e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,-4.867712455336459e-09,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,-5.125939672723234e-09,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,-3.786005287054195e-09,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,-5.1259361200095555e-09,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,-2.4315202296065763e-08,285.1369934082031,294.1499938964844,282.04998779296875,280.9089660644531,286.1752624511719,281.5127258300781,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,5.186262086454008e-08,-6.485803783146464e-14,-5.1862556915693865e-08,1.1867588511904617e-07,0.0,0.0,0.0,2.921151462942362e-07,60.0,-0.0028804710600525,-0.0,-1.834120013010241e-16,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,-4.867712455336459e-09,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,-5.125939672723234e-09,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,-3.786005287054195e-09,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,-5.1259361200095555e-09,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,-2.4315202296065763e-08,285.1369934082031,294.1499938964844,282.04998779296875,280.9089660644531,286.1752624511719,281.5127258300781,285.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,5.186262086454008e-08,-6.485803783146464e-14,-5.1862556915693865e-08,1.1867588511904617e-07,0.0,0.0,0.0,2.921151462942362e-07,60.0,-0.0028804710600525,-0.0,-1.834120013010241e-16,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,282.027587890625,280.89703369140625,286.1752624511719,281.5127258300781,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-0.0006632360746152,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,282.027587890625,280.89703369140625,286.1752624511719,281.5127258300781,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-0.0006632360746152,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,282.00201416015625,280.8813171386719,286.1752624511719,281.5127258300781,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,2.564678070610116e-12,6.841627390038345e-18,-2.56468500950402e-12,4.974006016095212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001436873862985,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,282.00201416015625,280.8813171386719,286.1752624511719,281.5127258300781,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,2.564678070610116e-12,6.841627390038345e-18,-2.56468500950402e-12,4.974006016095212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001436873862985,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.9881286621094,280.8721008300781,286.1752624511719,281.5127258300781,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-7.507194095524028e-05,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.9735717773437,280.862060546875,286.1752624511719,281.5127258300781,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-4.135876952204853e-05,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.9552001953125,280.848876953125,286.1752624511719,281.5127258300781,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773108907433e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-2.2498508769785985e-05,-0.0,-5.066233845385895e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.94244384765625,280.8394775390625,286.1752624511719,281.5127258300781,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773108907433e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-1.5328650988521986e-05,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,-2.558452852786247e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,-2.694176262293957e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,-1.9899113281630917e-13,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,-2.694174364940155e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,-1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.90887451171875,280.81378173828125,286.1752624511719,281.5127258300781,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4648518671927374e-13,8.882947841599767e-18,1.4647629626145936e-13,2.318501727410771e-12,0.0,0.0,0.0,0.0,60.0,-9.378632967127489e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,-2.558452852786247e-13,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,-2.694176262293957e-13,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,-1.9899113281630917e-13,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,-2.694174364940155e-13,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,-1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.90887451171875,280.81378173828125,286.1752624511719,281.5127258300781,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4648518671927374e-13,8.882947841599767e-18,1.4647629626145936e-13,2.318501727410771e-12,0.0,0.0,0.0,0.0,60.0,-9.378632967127489e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.87310791015625,280.7852783203125,286.1752624511719,281.5127258300781,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-7.67795427236706e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.87310791015625,280.7852783203125,286.1752624511719,281.5127258300781,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-7.67795427236706e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.8353576660156,280.7541198730469,286.1752624511719,281.5127258300781,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.746334193046152e-12,1.2161093560468857e-17,2.74632204998182e-12,-3.699955706398805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.907485840201844e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.8353576660156,280.7541198730469,286.1752624511719,281.5127258300781,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.746334193046152e-12,1.2161093560468857e-17,2.74632204998182e-12,-3.699955706398805e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.907485840201844e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,-2.558452852786247e-13,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,-2.694176262293957e-13,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,-1.9899113281630917e-13,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,-2.694174364940155e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,-1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.8158264160156,280.7376403808594,286.1752624511719,281.5127258300781,285.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4648518671927374e-13,8.882947841599767e-18,1.4647629626145936e-13,2.318501727410771e-12,0.0,0.0,0.0,0.0,60.0,-6.622228738706326e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.7958679199219,280.7206115722656,286.1752624511719,281.5127258300781,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-6.363500688166823e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.7548522949219,280.6849365234375,286.1752624511719,281.5127258300781,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-5.896597031096462e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.7548522949219,280.6849365234375,286.1752624511719,281.5127258300781,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-5.896597031096462e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.7125549316406,280.6473388671875,286.1752624511719,281.5127258300781,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-5.4729130170017015e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.7125549316406,280.6473388671875,286.1752624511719,281.5127258300781,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-5.4729130170017015e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.669189453125,280.6080627441406,286.1752624511719,281.5127258300781,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-5.082179541204823e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.669189453125,280.6080627441406,286.1752624511719,281.5127258300781,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-5.082179541204823e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.6249694824219,280.5673217773437,286.1752624511719,281.5127258300781,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-4.718384388979757e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.6249694824219,280.5673217773437,286.1752624511719,281.5127258300781,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-4.718384388979757e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.6026611328125,280.5465087890625,286.1752624511719,281.5127258300781,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-4.5464830691344105e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.5802001953125,280.525390625,286.1752624511719,281.5127258300781,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-4.381345206638798e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.54949951171875,280.4963073730469,286.1752624511719,281.5127258300781,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-4.165859991189791e-06,-0.0,-5.066237789690421e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.5350341796875,280.48248291015625,286.1752624511719,281.5127258300781,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-4.0692411857889965e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.48974609375,280.4388427734375,286.1752624511719,281.5127258300781,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.501361302434212e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-3.781092573262868e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.48974609375,280.4388427734375,286.1752624511719,281.5127258300781,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.501361302434212e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-3.781092573262868e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.44451904296875,280.3946838378906,286.1752624511719,281.5127258300781,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-3.513415094857919e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
