time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195120,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.44451904296875,280.3946838378906,286.1752624511719,281.5127258300781,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-3.513415094857919e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.3996276855469,280.3502502441406,286.1752624511719,281.5127258300781,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.501361302434212e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-3.264615315856645e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.3996276855469,280.3502502441406,286.1752624511719,281.5127258300781,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.501361302434212e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-3.264615315856645e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.3773803710937,280.3280029296875,286.1752624511719,281.5127258300781,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-3.147046754747862e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.35528564453125,280.3057861328125,286.1752624511719,281.5127258300781,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.5013604752536e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-3.033896064152941e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.3117370605469,280.2615051269531,286.1752624511719,281.5127258300781,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,2.620335372294225e-12,7.460040850872787e-18,-2.620342744868997e-12,3.292529226692209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8194581318530254e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.3117370605469,280.2615051269531,286.1752624511719,281.5127258300781,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,2.620335372294225e-12,7.460040850872787e-18,-2.620342744868997e-12,3.292529226692209e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8194581318530254e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.2691955566406,280.2176818847656,286.1752624511719,281.5127258300781,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,2.564678070610116e-12,6.841628217218956e-18,-2.56468500950402e-12,4.974006016095212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.619844508444657e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.2691955566406,280.2176818847656,286.1752624511719,281.5127258300781,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,2.564678070610116e-12,6.841628217218956e-18,-2.56468500950402e-12,4.974006016095212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.619844508444657e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.2279052734375,280.17449951171875,286.1752624511719,281.5127258300781,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.690676891362043e-12,1.27795070213033e-17,2.6906640977764078e-12,-5.381432278961373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.434280759189278e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.2279052734375,280.17449951171875,286.1752624511719,281.5127258300781,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.690676891362043e-12,1.27795070213033e-17,2.6906640977764078e-12,-5.381432278961373e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.434280759189278e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.1880798339844,280.1322326660156,286.1752624511719,281.5127258300781,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.564678070610116e-12,6.841628217218956e-18,-2.56468500950402e-12,4.974006016095212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.262744146719342e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.1880798339844,280.1322326660156,286.1752624511719,281.5127258300781,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.564678070610116e-12,6.841628217218956e-18,-2.56468500950402e-12,4.974006016095212e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.262744146719342e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.1687927246094,280.11151123046875,286.1752624511719,281.5127258300781,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.501361302434212e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-2.182406660722336e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.1499328613281,280.0910949707031,286.1752624511719,281.5127258300781,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-2.1047792415629374e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.12225341796875,280.06072998046875,286.1752624511719,281.5127258300781,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-1.990945065699634e-06,-0.0,-5.066225463738777e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.1137390136719,280.05133056640625,286.1752624511719,281.5127258300781,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-1.956537516889512e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,-2.558452852786247e-13,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,-2.694176262293957e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,-1.9899113281630917e-13,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,-2.694174364940155e-13,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,-1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.0797119140625,280.0131530761719,286.1752624511719,281.5127258300781,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4648518671927374e-13,8.882947841599767e-18,1.4647629626145936e-13,2.318501727410771e-12,0.0,0.0,0.0,0.0,60.0,-1.818361056393769e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,-2.558452852786247e-13,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,-2.694176262293957e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,-1.9899113281630917e-13,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,-2.694174364940155e-13,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,-1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.0797119140625,280.0131530761719,286.1752624511719,281.5127258300781,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4648518671927374e-13,8.882947841599767e-18,1.4647629626145936e-13,2.318501727410771e-12,0.0,0.0,0.0,0.0,60.0,-1.818361056393769e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.0480651855469,279.976806640625,286.1752624511719,281.5127258300781,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-1.6899989532248585e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.0480651855469,279.976806640625,286.1752624511719,281.5127258300781,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-1.6899989532248585e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.01904296875,279.9425048828125,286.1752624511719,281.5127258300781,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.501361302434212e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-1.5710186289652484e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,281.01904296875,279.9425048828125,286.1752624511719,281.5127258300781,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.501361302434212e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-1.5710186289652484e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,2.558452852786247e-13,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.694176262293957e-13,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.9899113281630917e-13,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.694174364940155e-13,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.2779986487479469e-12,285.1369934082031,294.1499938964844,281.0055847167969,279.9262084960937,286.1752624511719,281.5127258300781,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5170790027095125e-14,1.0119773936088045e-17,3.516066967744133e-14,-1.0444515261345821e-12,0.0,0.0,0.0,0.0,60.0,-1.5149782939261058e-06,-0.0,-5.066788513209878e-25,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,0.0,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0,285.1369934082031,294.1499938964844,280.99285888671875,279.9105224609375,286.1752624511719,281.5127258300781,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.082798667911856e-14,9.501361302434212e-18,9.081848635758212e-14,6.370251548482031e-13,0.0,0.0,0.0,0.0,60.0,-1.4608280025640852e-06,-0.0,-0.0,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,6.370547978029606e-10,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,6.708498756502477e-10,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,4.954879284646552e-10,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,6.708493760498865e-10,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,3.182216712360741e-09,285.1369934082031,294.1499938964844,280.96978759765625,279.88104248046875,286.1752624511719,281.5127258300781,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.791317730403534e-09,8.503002074417444e-15,6.791309292708547e-09,-1.55377080091057e-08,0.0,0.0,0.0,-3.825698513537645e-08,60.0,-1.3690571904589888e-05,-0.0,-3.1414594993186818e-18,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,6.370547978029606e-10,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,6.708498756502477e-10,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,4.954879284646552e-10,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,6.708493760498865e-10,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,3.182216712360741e-09,285.1369934082031,294.1499938964844,280.96978759765625,279.88104248046875,286.1752624511719,281.5127258300781,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-6.791317730403534e-09,8.503002074417444e-15,6.791309292708547e-09,-1.55377080091057e-08,0.0,0.0,0.0,-3.825698513537645e-08,60.0,-1.3690571904589888e-05,-0.0,-3.1414594993186818e-18,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,2.0564845382153862e-09,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,2.165578827373338e-09,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.599490762060895e-09,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.1655772730611034e-09,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.0272553474521828e-08,285.1369934082031,294.1499938964844,280.95001220703125,279.8543395996094,286.1752624511719,281.5127258300781,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.190608405783223e-08,2.7409699876012987e-14,2.190605741247964e-08,-5.012899961798214e-08,0.0,0.0,0.0,-1.2338568922132256e-07,60.0,-1.024437733576633e-05,-0.0,-3.2736238533325057e-17,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,2.0564845382153862e-09,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,2.165578827373338e-09,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.599490762060895e-09,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,2.1655772730611034e-09,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.0272553474521828e-08,285.1369934082031,294.1499938964844,280.95001220703125,279.8543395996094,286.1752624511719,281.5127258300781,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.190608405783223e-08,2.7409699876012987e-14,2.190605741247964e-08,-5.012899961798214e-08,0.0,0.0,0.0,-1.2338568922132256e-07,60.0,-1.024437733576633e-05,-0.0,-3.2736238533325057e-17,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,1.334872763436579e-07,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,1.4056864472422606e-07,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.038236234762735e-07,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,1.4056854524824305e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,6.667958132311469e-07,285.1369934082031,294.1499938964844,280.93487548828125,279.8304748535156,286.1752624511719,281.5127258300781,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4222716799849875e-06,1.778897125090384e-12,1.4222698609955842e-06,-3.254540843045106e-06,0.0,0.0,0.0,-8.011251338757575e-06,60.0,-0.0021903666201978,-0.0,-1.3792966606102774e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,1.334872763436579e-07,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,1.4056864472422606e-07,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,1.038236234762735e-07,297.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,1.4056854524824305e-07,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,6.667958132311469e-07,285.1369934082031,294.1499938964844,280.93487548828125,279.8304748535156,286.1752624511719,281.5127258300781,285.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4222716799849875e-06,1.778897125090384e-12,1.4222698609955842e-06,-3.254540843045106e-06,0.0,0.0,0.0,-8.011251338757575e-06,60.0,-0.0021903666201978,-0.0,-1.3792966606102774e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.135602118069073e-07,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.514138360420475e-07,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,5.549922548198083e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.514132676078589e-07,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,3.564376584108686e-06,285.13690185546875,294.1499938964844,280.925537109375,279.8095397949219,286.1752624511719,281.5126953125,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.602868663525442e-06,9.509317812350648e-12,7.602859113831073e-06,-1.739736217132304e-05,0.0,0.0,0.0,-4.282481677364558e-05,60.0,-0.0126155521720647,-0.0,-3.941296941589734e-12,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.135602118069073e-07,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.514138360420475e-07,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,5.549922548198083e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.514132676078589e-07,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,3.564376584108686e-06,285.13690185546875,294.1499938964844,280.925537109375,279.8095397949219,286.1752624511719,281.5126953125,285.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.602868663525442e-06,9.509317812350648e-12,7.602859113831073e-06,-1.739736217132304e-05,0.0,0.0,0.0,-4.282481677364558e-05,60.0,-0.0126155521720647,-0.0,-3.941296941589734e-12,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,1.246158262802055e-06,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,1.3122655673214467e-06,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.692358844404223e-07,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,1.312264657826745e-06,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,6.224810931598768e-06,285.1369323730469,294.1499938964844,280.9229736328125,279.8001403808594,286.1752624511719,281.51275634765625,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3277664947963784e-05,1.6607094172060854e-11,1.3277647667564452e-05,-3.038275463040918e-05,0.0,0.0,0.0,-7.478932093363255e-05,60.0,-0.0242593046277761,-0.0,-1.2020547751623312e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,2.001155962716439e-06,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,2.107315140165156e-06,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,1.5564573914161883e-06,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,2.107313548549428e-06,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.996176231652498e-06,285.136962890625,294.1499938964844,280.9218444824219,279.79150390625,286.1752319335937,281.5128479003906,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.132213012373541e-05,2.6668776562099872e-11,2.1322102838894352e-05,-4.879055268247612e-05,0.0,0.0,0.0,-0.0001201015547849,60.0,-0.041166216135025,-0.0,-3.099843298715044e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,3.752886414076784e-06,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,3.95197321267915e-06,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,2.9189168344601057e-06,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,3.951970029447693e-06,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,1.874642111943104e-05,285.1370849609375,294.1499938964844,280.92303466796875,279.7787170410156,286.1750793457031,281.51324462890625,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.998685861006379e-05,5.0013736208054376e-11,3.99868113163393e-05,-9.15001510293223e-05,0.0,0.0,0.0,-0.0002252346603199,60.0,-0.0830305516719818,-0.0,-1.0902064667694944e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,4.129892658966128e-06,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,4.348979018686805e-06,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,3.2121442927746102e-06,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,4.348975835455349e-06,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,2.06296426767949e-05,285.1371154785156,294.1499938964844,280.9237060546875,279.7765197753906,286.175048828125,281.5133361816406,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.400387842906639e-05,5.503802621986687e-11,4.400382022140548e-05,-0.000100692093838,0.0,0.0,0.0,-0.0002478613751009,60.0,-0.0923787653446197,-0.0,-1.3202476611962055e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,6.695820502500283e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.051026386761805e-06,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,5.207869435253088e-06,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.051021384540945e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,3.3446969609940425e-05,285.1378173828125,294.1499938964844,280.9309997558594,279.7645568847656,286.17449951171875,281.5147399902344,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.134411862352863e-05,8.923384947623346e-11,7.134402403607965e-05,-0.000163253294886,0.0,0.0,0.0,-0.0004018611798528,60.0,-0.1621870994567871,-0.0,-3.4704475404545576e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,6.695820502500283e-06,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.051026386761805e-06,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,5.207869435253088e-06,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.051021384540945e-06,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,3.3446969609940425e-05,285.1378173828125,294.1499938964844,280.9309997558594,279.7645568847656,286.17449951171875,281.5147399902344,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.134411862352863e-05,8.923384947623346e-11,7.134402403607965e-05,-0.000163253294886,0.0,0.0,0.0,-0.0004018611798528,60.0,-0.1621870994567871,-0.0,-3.4704475404545576e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
