time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197460,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.7018746600952e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.0216548616881482e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.545916105300421e-06,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,1.021654225041857e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,4.846281444770284e-05,285.13916015625,294.1499938964844,280.943603515625,279.7557373046875,286.17333984375,281.5173034667969,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033738226396,1.2929506076897468e-10,0.0001033736916724,-0.0002365452382946,0.0,0.0,0.0,-0.0005822754465043,60.0,-0.2446080297231674,-0.0,-7.286001246775694e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.7018746600952e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,1.0216548616881482e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.545916105300421e-06,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,1.021654225041857e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,4.846281444770284e-05,285.13916015625,294.1499938964844,280.943603515625,279.7557373046875,286.17333984375,281.5173034667969,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033738226396,1.2929506076897468e-10,0.0001033736916724,-0.0002365452382946,0.0,0.0,0.0,-0.0005822754465043,60.0,-0.2446080297231674,-0.0,-7.286001246775694e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,1.5183823052211665e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,1.598930793988984e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,1.1809660463768523e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,1.598929702595342e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,7.584624836454168e-05,285.1415100097656,294.1499938964844,280.96142578125,279.75006103515625,286.17071533203125,281.52154541015625,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617834059288,2.023511358473229e-10,0.000161783202202,-0.0003702015383169,0.0,0.0,0.0,-0.0009112803381867,60.0,-0.370432049036026,-0.0,-1.7845970257113202e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,1.5183823052211665e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,1.598930793988984e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,1.1809660463768523e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,1.598929702595342e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,7.584624836454168e-05,285.1415100097656,294.1499938964844,280.96142578125,279.75006103515625,286.17071533203125,281.52154541015625,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617834059288,2.023511358473229e-10,0.000161783202202,-0.0003702015383169,0.0,0.0,0.0,-0.0009112803381867,60.0,-0.370432049036026,-0.0,-1.7845970257113202e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,1.985121707548388e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,2.0904304619762115e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,1.543986400065478e-05,297.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,2.0904288248857483e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.916082490235568e-05,285.1436767578125,294.1499938964844,280.9722595214844,279.7484130859375,286.1678161621094,281.5244445800781,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115143433911,2.6455235224709384e-10,0.0002115140814566,-0.0004839986504521,0.0,0.0,0.0,-0.0011914009228348,60.0,-0.4688599109649658,-0.0,-3.050367736179282e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,2.626501373015344e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,2.765834506135434e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,2.042838059423957e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,2.76583250524709e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.000131199019961,285.14654541015625,294.1499938964844,280.9843444824219,279.7475891113281,286.1626892089844,281.5268249511719,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798530622385,3.5002734044553563e-10,0.0002798527129925,-0.0006403751904144,0.0,0.0,0.0,-0.001576334470883,60.0,-0.6079725027084351,-0.0,-5.339900077672155e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,4.405981962918304e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,4.639714461518452e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,3.426880721235648e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,4.639711187337525e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0002200876479037,285.1524963378906,294.1499938964844,281.01226806640625,279.7483825683594,286.1390686035156,281.5218811035156,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706957261078,5.884160936275862e-10,0.0004706951440311,-0.0010762604651972,0.0,0.0,0.0,-0.002651112852618,60.0,-1.0270378589630127,-0.0,-1.5026687449903875e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,4.405981962918304e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,4.639714461518452e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,3.426880721235648e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,4.639711187337525e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0002200876479037,285.1524963378906,294.1499938964844,281.01226806640625,279.7483825683594,286.1390686035156,281.5218811035156,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706957261078,5.884160936275862e-10,0.0004706951440311,-0.0010762604651972,0.0,0.0,0.0,-0.002651112852618,60.0,-1.0270378589630127,-0.0,-1.5026687449903875e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.006328764371574e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.484104521106929e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.004934741416946e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.484097972745076e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0004498842172324,285.1537780761719,294.1499938964844,281.0450439453125,279.7524719238281,286.093994140625,281.50225830078125,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007172395708039,9.017010471623619e-10,0.000717238697689,-0.0016533466987311,0.0,0.0,0.0,-0.0040518334135413,60.0,-1.5348739624023438,-0.0,-6.278751385480065e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.006328764371574e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.484104521106929e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.004934741416946e-05,297.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,9.484097972745076e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0004498842172324,285.1537780761719,294.1499938964844,281.0450439453125,279.7524719238281,286.093994140625,281.50225830078125,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007172395708039,9.017010471623619e-10,0.000717238697689,-0.0016533466987311,0.0,0.0,0.0,-0.0040518334135413,60.0,-1.5348739624023438,-0.0,-6.278751385480065e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.004294406622648e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.481962479185312e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.003352220635861e-05,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.48195593082346e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004497825866565,285.1649780273437,294.1499938964844,281.08258056640625,279.75994873046875,286.0135192871094,281.477294921875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,1.152780426671995e-09,0.0009930367814376,-0.0020376385655254,0.0,0.0,0.0,-0.0055518290027976,60.0,-2.3650801181793213,-0.0,-6.275912056707966e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.004294406622648e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.481962479185312e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,7.003352220635861e-05,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.48195593082346e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004497825866565,285.1649780273437,294.1499938964844,281.08258056640625,279.75994873046875,286.0135192871094,281.477294921875,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,1.152780426671995e-09,0.0009930367814376,-0.0020376385655254,0.0,0.0,0.0,-0.0055518290027976,60.0,-2.3650801181793213,-0.0,-6.275912056707966e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.009493805933744e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.487437637289986e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,7.007396197877824e-05,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.487431088928132e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0004500423383433,285.1642761230469,294.1499938964844,281.124755859375,279.77081298828125,285.93023681640625,281.4495849609375,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599734912626,1.1838570124211856e-09,0.0009599723271094,-0.0021524033509194,0.0,0.0,0.0,-0.0053996974602341,60.0,-2.5996286869049072,-0.0,-6.283158882069986e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.009493805933744e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.487437637289986e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,7.007396197877824e-05,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,9.487431088928132e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0004500423383433,285.1642761230469,294.1499938964844,281.124755859375,279.77081298828125,285.93023681640625,281.4495849609375,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599734912626,1.1838570124211856e-09,0.0009599723271094,-0.0021524033509194,0.0,0.0,0.0,-0.0053996974602341,60.0,-2.5996286869049072,-0.0,-6.283158882069986e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.009784844238312e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.487743955105544e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,7.007622480159625e-05,297.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.48773740674369e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,0.0004500568902585,285.1639099121094,294.1499938964844,281.1475524902344,279.77752685546875,285.8893127441406,281.43560791015625,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600044577382,1.1874697891656183e-09,0.0009600032353773,-0.0021618702448904,0.0,0.0,0.0,-0.0054014883935451,60.0,-2.6062827110290527,-0.0,-6.283563180886631e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.010874782688916e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.4888913736213e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,7.008470129221678e-05,297.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.488884825259448e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004501113144215,285.1635437011719,294.1499938964844,281.1714782714844,279.7851257324219,285.8489685058594,281.4218139648437,285.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601203491911,1.2010326067013466e-09,0.0009601191268302,-0.0021974109113216,0.0,0.0,0.0,-0.0054082116112113,60.0,-2.5992794036865234,-0.0,-6.28508161071295e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.023091843118892e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.5017567218747e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,7.01797180227004e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.501750173512846e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004507215926423,285.16290283203125,294.1499938964844,281.2183532714844,279.8013916015625,285.7760925292969,281.393798828125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614212322048,1.3532139853111858e-09,0.000961419835221,-0.0025961941573768,0.0,0.0,0.0,-0.0054836515337228,60.0,-2.5756936073303223,-0.0,-6.302133215285721e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.025121107697488e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.503894398221746e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.019550685072318e-05,297.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,9.503887849859892e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0004508229903876,285.162841796875,294.1499938964844,281.2225952148437,279.8029479980469,285.76983642578125,281.39093017578125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616374154575,1.378499203674721e-09,0.0009616360184736,-0.0026624528691172,0.0,0.0,0.0,-0.0054961866699159,60.0,-2.573470115661621,-0.0,-6.304968280801404e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.062219760380684e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.54296046984382e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.048404950182885e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.542954649077728e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0004526761476881,285.1621398925781,294.1499938964844,281.2780456542969,279.8243408203125,285.6927795410156,281.34490966796875,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655894828028,1.8406698387707363e-09,0.0009655876201577,-0.0038735365960747,0.0,0.0,0.0,-0.0057253022678196,60.0,-2.5460422039031982,-0.0,-6.356906112614524e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,9.062219760380684e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,9.54296046984382e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.048404950182885e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.542954649077728e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.0004526761476881,285.1621398925781,294.1499938964844,281.2780456542969,279.8243408203125,285.6927795410156,281.34490966796875,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655894828028,1.8406698387707363e-09,0.0009655876201577,-0.0038735365960747,0.0,0.0,0.0,-0.0057253022678196,60.0,-2.5460422039031982,-0.0,-6.356906112614524e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.098931332118808e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.5816190878395e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.076957990648225e-05,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.581612539477646e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0004545099509414,285.16143798828125,294.1499938964844,281.3376770019531,279.8493347167969,285.6176452636719,281.2811584472656,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695012704469,2.298012446999564e-09,0.0009694990003481,-0.0050719515420496,0.0,0.0,0.0,-0.005952029954642,60.0,-2.518362522125244,-0.0,-6.408510699884573e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.098931332118808e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.5816190878395e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.076957990648225e-05,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.581612539477646e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0004545099509414,285.16143798828125,294.1499938964844,281.3376770019531,279.8493347167969,285.6176452636719,281.2811584472656,285.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695012704469,2.298012446999564e-09,0.0009694990003481,-0.0050719515420496,0.0,0.0,0.0,-0.005952029954642,60.0,-2.518362522125244,-0.0,-6.408510699884573e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.140326437773184e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.625210077501832e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,7.109154103090987e-05,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.625204256735742e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004565777198877,285.1607666015625,294.1499938964844,281.4013977050781,279.87799072265625,285.5445556640625,281.2078857421875,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739109082147,2.813717481231492e-09,0.000973908114247,-0.006423273589462,0.0,0.0,0.0,-0.0062076835893094,60.0,-2.4871413707733154,-0.0,-6.466950708272634e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,9.140326437773184e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.625210077501832e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,7.109154103090987e-05,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.625204256735742e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004565777198877,285.1607666015625,294.1499938964844,281.4013977050781,279.87799072265625,285.5445556640625,281.2078857421875,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739109082147,2.813717481231492e-09,0.000973908114247,-0.006423273589462,0.0,0.0,0.0,-0.0062076835893094,60.0,-2.4871413707733154,-0.0,-6.466950708272634e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.143233910435812e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.628271800465882e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,7.111415470717475e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.62826597969979e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0004567229480016,285.160400390625,294.1499938964844,281.43475341796875,279.89373779296875,285.5088806152344,281.1698913574219,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742226684466,2.849925628822802e-09,0.0009742198162712,-0.0065181474201381,0.0,0.0,0.0,-0.0062256441451609,60.0,-2.4699959754943848,-0.0,-6.471063329627216e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,9.148642857326196e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.633967420086265e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.115622429409996e-05,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.633961599320172e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004569931479636,285.1600646972656,294.1499938964844,281.4691162109375,279.910400390625,285.4737854003906,281.135009765625,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747981093823,2.917300179205995e-09,0.0009747951989993,-0.0066946898587048,0.0,0.0,0.0,-0.0062590409070253,60.0,-2.4498531818389893,-0.0,-6.478720138147764e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.153404243988916e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.638981282478198e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.119325164239854e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.638975461712108e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0004572309844661,285.1593933105469,294.1499938964844,281.5406494140625,279.94659423828125,285.4053039550781,281.072998046875,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059130162,2.976590307568472e-09,0.0009753029444254,-0.0068500461056828,0.0,0.0,0.0,-0.0062884371727705,60.0,-2.40606689453125,-0.0,-6.485462478167392e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610107421875,0.0,0.0,9.153404243988916e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.638981282478198e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,7.119325164239854e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.638975461712108e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0004572309844661,285.1593933105469,294.1499938964844,281.5406494140625,279.94659423828125,285.4053039550781,281.072998046875,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059130162,2.976590307568472e-09,0.0009753029444254,-0.0068500461056828,0.0,0.0,0.0,-0.0062884371727705,60.0,-2.40606689453125,-0.0,-6.485462478167392e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.13476906134747e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.619357297196984e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.1048314566724e-05,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.619351476430892e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0004563001275528,285.1587219238281,294.1499938964844,281.6159362792969,279.9866638183594,285.3392944335937,281.02618408203125,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733203914947,2.7443904926371943e-09,0.0009733176557347,-0.0062416130676865,0.0,0.0,0.0,-0.0061733270995318,60.0,-2.3548474311828613,-0.0,-6.459078605303148e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.13476906134747e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.619357297196984e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.1048314566724e-05,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,9.619351476430892e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.0004563001275528,285.1587219238281,294.1499938964844,281.6159362792969,279.9866638183594,285.3392944335937,281.02618408203125,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733203914947,2.7443904926371943e-09,0.0009733176557347,-0.0062416130676865,0.0,0.0,0.0,-0.0061733270995318,60.0,-2.3548474311828613,-0.0,-6.459078605303148e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.130495163844898e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.614857117412612e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.10150707163848e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.61485129664652e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004560866509564,285.1580505371094,294.1499938964844,281.6948547363281,280.0306701660156,285.2758178710937,280.9939880371094,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728637523949,2.6911175510235807e-09,0.0009728610748425,-0.0061020217835903,0.0,0.0,0.0,-0.006146911997348,60.0,-2.299894332885742,-0.0,-6.453033307707301e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.130495163844898e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.614857117412612e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.10150707163848e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.61485129664652e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004560866509564,285.1580505371094,294.1499938964844,281.6948547363281,280.0306701660156,285.2758178710937,280.9939880371094,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728637523949,2.6911175510235807e-09,0.0009728610748425,-0.0061020217835903,0.0,0.0,0.0,-0.006146911997348,60.0,-2.299894332885742,-0.0,-6.453033307707301e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.162156493403018e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.648198465583846e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.126132550183684e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.648192644817756e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0004576682113111,285.1573791503906,294.1499938964844,281.7773132324219,280.07867431640625,285.2148132324219,280.9700012207031,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762359550222,3.0855518140526783e-09,0.0009762328700162,-0.0071355574764311,0.0,0.0,0.0,-0.0063424450345337,60.0,-2.2489850521087646,-0.0,-6.497861448906407e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.162156493403018e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.648198465583846e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.126132550183684e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.648192644817756e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0004576682113111,285.1573791503906,294.1499938964844,281.7773132324219,280.07867431640625,285.2148132324219,280.9700012207031,285.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762359550222,3.0855518140526783e-09,0.0009762328700162,-0.0071355574764311,0.0,0.0,0.0,-0.0063424450345337,60.0,-2.2489850521087646,-0.0,-6.497861448906407e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.188784315483645e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.676238551037386e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.146843563532457e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.676232730271296e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004589983436744,285.15704345703125,294.1499938964844,281.81982421875,280.1042175292969,285.1851501464844,280.9604187011719,285.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790727635845,3.417290894702773e-09,0.0009790693875402,-0.0080047948285937,0.0,0.0,0.0,-0.0065069017000496,60.0,-2.2255096435546875,-0.0,-6.535684349273653e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.219133789883928e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.708197467261924e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,7.17044822522439e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.708191646495834e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004605143330991,285.15673828125,294.1499938964844,281.8631591796875,280.1307983398437,285.1560363769531,280.9530639648437,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823061991482,3.795389780236746e-09,0.0009823024738579,-0.008995484560728,0.0,0.0,0.0,-0.0066943410784006,60.0,-2.202796220779419,-0.0,-6.57892655908654e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.281188249588011e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.77354429778643e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.218712562462315e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.773538477020338e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0004636141238734,285.15606689453125,294.1499938964844,281.9523010253906,280.18707275390625,285.0994567871094,280.9476318359375,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889181237667,4.5684984684157826e-09,0.0009889134671539,-0.0110210878774523,0.0,0.0,0.0,-0.0070776054635643,60.0,-2.1572265625,-0.0,-6.66778845470617e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.281188249588011e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.77354429778643e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.218712562462315e-05,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.773538477020338e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.0004636141238734,285.15606689453125,294.1499938964844,281.9523010253906,280.18707275390625,285.0994567871094,280.9476318359375,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889181237667,4.5684984684157826e-09,0.0009889134671539,-0.0110210878774523,0.0,0.0,0.0,-0.0070776054635643,60.0,-2.1572265625,-0.0,-6.66778845470617e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.335500362794846e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.83073769020848e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,7.260955317178741e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.830731869442388e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.000466327095637,285.1554260253906,294.1499938964844,282.04461669921875,280.24761962890625,285.0450134277344,280.9574279785156,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1087067127227783,-0.0,-6.746051184336467e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
