time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.335500362794846e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.83073769020848e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,7.260955317178741e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.830731869442388e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.000466327095637,285.1554260253906,294.1499938964844,282.04461669921875,280.24761962890625,285.0450134277344,280.9574279785156,285.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.1087067127227783,-0.0,-6.746051184336467e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.380859410157429e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.878502896754072e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.296234252862632e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.87849707598798e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0004685928870458,285.1547546386719,294.1499938964844,282.1400146484375,280.3125,284.9928894042969,280.9852294921875,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810241177073294e-09,0.000999532174319,-0.0142742600291967,0.0,0.0,0.0,-0.0076931938529014,60.0,-2.055267095565796,-0.0,-6.811761465996824e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.380859410157429e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.878502896754072e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,7.296234252862632e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.87849707598798e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0004685928870458,285.1547546386719,294.1499938964844,282.1400146484375,280.3125,284.9928894042969,280.9852294921875,285.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995379950851,5.810241177073294e-09,0.000999532174319,-0.0142742600291967,0.0,0.0,0.0,-0.0076931938529014,60.0,-2.055267095565796,-0.0,-6.811761465996824e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.394525113748388e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.892893285723404e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,7.306863699341193e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.892888192553072e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.000469275546493,285.15411376953125,294.1499938964844,282.23834228515625,280.3818664550781,284.9433288574219,281.03033447265625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000995747745,5.980478778866427e-09,0.0010009896941483,-0.0147202210500836,0.0,0.0,0.0,-0.0077775968238711,60.0,-1.995336890220642,-0.0,-6.831619714375847e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.394525113748388e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.892893285723404e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,7.306863699341193e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.892888192553072e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,0.000469275546493,285.15411376953125,294.1499938964844,282.23834228515625,280.3818664550781,284.9433288574219,281.03033447265625,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000995747745,5.980478778866427e-09,0.0010009896941483,-0.0147202210500836,0.0,0.0,0.0,-0.0077775968238711,60.0,-1.995336890220642,-0.0,-6.831619714375847e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.391593630425632e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.889806096907704e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,7.304583414224908e-05,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.889800276141614e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0004691290960181,285.1537780761719,294.1499938964844,282.2886047363281,280.4182434082031,284.91949462890625,281.0573425292969,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006829397752,5.943938230501544e-09,0.0010006770025938,-0.014624498784542,0.0,0.0,0.0,-0.0077594807371497,60.0,-1.9617987871170044,-0.0,-6.82735432633308e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.390585182700306e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.888743807096034e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.303799065994099e-05,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.888738713925704e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0004690787172876,285.1534729003906,294.1499938964844,282.33953857421875,280.4557800292969,284.8963928222656,281.0871276855469,285.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005753720179,5.931358959543331e-09,0.0010005694348365,-0.0145915448665618,0.0,0.0,0.0,-0.0077532450668513,60.0,-1.9270758628845213,-0.0,-6.825887055583736e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.38785815378651e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.885872714221478e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.301677396753803e-05,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.885866893455386e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000468942511361,285.15283203125,294.1499938964844,282.4434509277344,280.53436279296875,284.8522033691406,281.1534729003906,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002845665439,5.897354160566692e-09,0.0010002787457779,-0.0145024647936224,0.0,0.0,0.0,-0.0077363871969282,60.0,-1.855769753456116,-0.0,-6.82191938494725e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,9.38785815378651e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.885872714221478e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.301677396753803e-05,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,9.885866893455386e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000468942511361,285.15283203125,294.1499938964844,282.4434509277344,280.53436279296875,284.8522033691406,281.1534729003906,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002845665439,5.897354160566692e-09,0.0010002787457779,-0.0145024647936224,0.0,0.0,0.0,-0.0077363871969282,60.0,-1.855769753456116,-0.0,-6.82191938494725e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.386512829223648e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.884456085273996e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.300631114048883e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.884450264507905e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004688753106165,285.1521911621094,294.1499938964844,282.54998779296875,280.6177062988281,284.8105773925781,281.2276306152344,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001409100368,5.880568920701989e-09,0.0010001350892707,-0.0144584933295845,0.0,0.0,0.0,-0.007728065829724,60.0,-1.7826145887374878,-0.0,-6.819961839710231e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.386512829223648e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.884456085273996e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,7.300631114048883e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.884450264507905e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004688753106165,285.1521911621094,294.1499938964844,282.54998779296875,280.6177062988281,284.8105773925781,281.2276306152344,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001409100368,5.880568920701989e-09,0.0010001350892707,-0.0144584933295845,0.0,0.0,0.0,-0.007728065829724,60.0,-1.7826145887374878,-0.0,-6.819961839710231e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.388024045620114e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.886047337204218e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.301806908799335e-05,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.886042244033888e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004689508350566,285.1515808105469,294.1499938964844,282.6585693359375,280.70709228515625,284.771728515625,281.30914306640625,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.899371657847041e-09,0.0010002957424148,-0.0145077500492334,0.0,0.0,0.0,-0.0077373869717121,60.0,-1.7081753015518188,-0.0,-6.822154574592787e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.388024045620114e-05,297.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.886047337204218e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,7.301806908799335e-05,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.886042244033888e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004689508350566,285.1515808105469,294.1499938964844,282.6585693359375,280.70709228515625,284.771728515625,281.30914306640625,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003016795963,5.899371657847041e-09,0.0010002957424148,-0.0145077500492334,0.0,0.0,0.0,-0.0077373869717121,60.0,-1.7081753015518188,-0.0,-6.822154574592787e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.391347703058273e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.88954634522088e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,7.304391328943893e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.889541252050547e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0004691168142016,285.15093994140625,294.1499938964844,282.7686462402344,280.8034362792969,284.7353515625,281.3969116210937,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746117261142e-09,0.0010006495285779,-0.0146161364391446,0.0,0.0,0.0,-0.0077578979544341,60.0,-1.6329556703567505,-0.0,-6.826982001939541e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.391347703058273e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.88954634522088e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,7.304391328943893e-05,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.889541252050547e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0004691168142016,285.15093994140625,294.1499938964844,282.7686462402344,280.8034362792969,284.7353515625,281.3969116210937,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746117261142e-09,0.0010006495285779,-0.0146161364391446,0.0,0.0,0.0,-0.0077578979544341,60.0,-1.6329556703567505,-0.0,-6.826982001939541e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.39298261073418e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.891268564388156e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.305663166334853e-05,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.891263471217826e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004691985086537,285.150634765625,294.1499938964844,282.8242492675781,280.8540954589844,284.7182312011719,281.44305419921875,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008296230807,5.961107607532767e-09,0.0010008236858993,-0.0146694760769605,0.0,0.0,0.0,-0.0077679920941591,60.0,-1.5949640274047852,-0.0,-6.829358056847924e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.3958959041629e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,9.894336835714056e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.307928899535909e-05,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.894331742543729e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004693440569099,285.1503295898437,294.1499938964844,282.8802185058594,280.9063415527344,284.70172119140625,281.4905090332031,285.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011398699134,5.997394136869616e-09,0.0010011338163167,-0.0147645333781838,0.0,0.0,0.0,-0.0077859801240265,60.0,-1.5567783117294312,-0.0,-6.833594312638527e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.378966933581978e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.876509284367784e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.294761599041522e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.876504191197456e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004684983869083,285.1496887207031,294.1499938964844,282.9933166503906,281.0154113769531,284.6705322265625,281.5873718261719,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993374114856,5.786445544941898e-09,0.0009993317071348,-0.0142119200900197,0.0,0.0,0.0,-0.0076814121566712,60.0,-1.478518009185791,-0.0,-6.808988217699152e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.378966933581978e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.876509284367784e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.294761599041522e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,9.876504191197456e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004684983869083,285.1496887207031,294.1499938964844,282.9933166503906,281.0154113769531,284.6705322265625,281.5873718261719,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993374114856,5.786445544941898e-09,0.0009993317071348,-0.0142119200900197,0.0,0.0,0.0,-0.0076814121566712,60.0,-1.478518009185791,-0.0,-6.808988217699152e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.331431647296996e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.826452151173726e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.25778954802081e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.826447058003396e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0004661239217966,285.1490783691406,294.1499938964844,283.10791015625,281.1302490234375,284.6421203613281,281.67950439453125,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942722972482,5.194175312084326e-09,0.000994267174974,-0.0126603096723556,0.0,0.0,0.0,-0.0073877978138625,60.0,-1.3946661949157717,-0.0,-6.740140179317677e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.331431647296996e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.826452151173726e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.25778954802081e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.826447058003396e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0004661239217966,285.1490783691406,294.1499938964844,283.10791015625,281.1302490234375,284.6421203613281,281.67950439453125,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942722972482,5.194175312084326e-09,0.000994267174974,-0.0126603096723556,0.0,0.0,0.0,-0.0073877978138625,60.0,-1.3946661949157717,-0.0,-6.740140179317677e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.274658805225044e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.766667790245263e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.213632488856092e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.766662697074936e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0004632880154531,285.1484680175781,294.1499938964844,283.2240295410156,281.2504272460937,284.6162414550781,281.7646179199219,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882234735414,4.4868260218322575e-09,0.0009882189333438,-0.0108071025460958,0.0,0.0,0.0,-0.0070371362380683,60.0,-1.3081400394439695,-0.0,-6.658372342371878e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.274658805225044e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.766667790245263e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.213632488856092e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.766662697074936e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0004632880154531,285.1484680175781,294.1499938964844,283.2240295410156,281.2504272460937,284.6162414550781,281.7646179199219,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882234735414,4.4868260218322575e-09,0.0009882189333438,-0.0108071025460958,0.0,0.0,0.0,-0.0070371362380683,60.0,-1.3081400394439695,-0.0,-6.658372342371878e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.210623102262616e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.699234215077011e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.163827103795484e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.699229849502444e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004600893007591,285.1478576660156,294.1499938964844,283.34161376953125,281.37554931640625,284.59307861328125,281.8393249511719,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814001386985,3.6889864496458805e-09,0.0009813965298235,-0.0087166866287589,0.0,0.0,0.0,-0.0066416119225323,60.0,-1.22002375125885,-0.0,-6.566742882796461e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.210623102262616e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.699234215077011e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.163827103795484e-05,297.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513977050781,0.0,0.0,9.699229849502444e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004600893007591,285.1478576660156,294.1499938964844,283.34161376953125,281.37554931640625,284.59307861328125,281.8393249511719,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814001386985,3.6889864496458805e-09,0.0009813965298235,-0.0087166866287589,0.0,0.0,0.0,-0.0066416119225323,60.0,-1.22002375125885,-0.0,-6.566742882796461e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.18068690225482e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.667710401117802e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.140542584238574e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.667705307947472e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0004585939168464,285.1475830078125,294.1499938964844,283.4009704589844,281.4398498535156,284.58251953125,281.8722839355469,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782101260498,3.316003693853986e-09,0.0009782068664208,-0.0077393963001668,0.0,0.0,0.0,-0.0064567071385681,60.0,-1.1758723258972168,-0.0,-6.52412452950557e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.1559297288768e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.64163991739042e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,7.121287490008399e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.641634824220092e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004573572659865,285.14727783203125,294.1499938964844,283.460693359375,281.50518798828125,284.57257080078125,281.9027709960937,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755718056112,3.0075522072792182e-09,0.0009755687788128,-0.0069311736151576,0.0,0.0,0.0,-0.0063037918880581,60.0,-1.1320233345031738,-0.0,-6.488983927965819e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.1324865934439e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.616953320801258e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.103053940227255e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.616948227630928e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004561862442642,285.1466979980469,294.1499938964844,283.5812683105469,281.6388854980469,284.5545349121094,281.9603881835937,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730724268592,2.715456970392438e-09,0.0009730696910992,-0.0061657982878386,0.0,0.0,0.0,-0.0061589805409312,60.0,-1.0462913513183594,-0.0,-6.4557951873212e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.1324865934439e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,9.616953320801258e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,7.103053940227255e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.616948227630928e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,0.0004561862442642,285.1466979980469,294.1499938964844,283.5812683105469,281.6388854980469,284.5545349121094,281.9603881835937,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730724268592,2.715456970392438e-09,0.0009730696910992,-0.0061657982878386,0.0,0.0,0.0,-0.0061589805409312,60.0,-1.0462913513183594,-0.0,-6.4557951873212e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.145960211753844e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.631141438148916e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.113533501978964e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.631136344978586e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004568592703435,285.1460876464844,294.1499938964844,283.70330810546875,281.7762145996094,284.5389099121094,282.02325439453125,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745068964548,2.8832971565861953e-09,0.0009745040442794,-0.0066055920906364,0.0,0.0,0.0,-0.0062421821057796,60.0,-0.9638758301734924,-0.0,-6.474855496207965e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.145960211753844e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.631141438148916e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.113533501978964e-05,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.631136344978586e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0004568592703435,285.1460876464844,294.1499938964844,283.70330810546875,281.7762145996094,284.5389099121094,282.02325439453125,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745068964548,2.8832971565861953e-09,0.0009745040442794,-0.0066055920906364,0.0,0.0,0.0,-0.0062421821057796,60.0,-0.9638758301734924,-0.0,-6.474855496207965e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.162319474853577e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.648368722992018e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.126256969058886e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.648363629821688e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004576764476951,285.1455078125,294.1499938964844,283.82684326171875,281.91668701171875,284.52557373046875,282.0985107421875,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762506233528,3.087092359521648e-09,0.0009762475383467,-0.0071395924314856,0.0,0.0,0.0,-0.0063432161696255,60.0,-0.8826824426651001,-0.0,-6.498036952962138e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.162319474853577e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.648368722992018e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.126256969058886e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.648363629821688e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004576764476951,285.1455078125,294.1499938964844,283.82684326171875,281.91668701171875,284.52557373046875,282.0985107421875,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762506233528,3.087092359521648e-09,0.0009762475383467,-0.0071395924314856,0.0,0.0,0.0,-0.0063432161696255,60.0,-0.8826824426651001,-0.0,-6.498036952962138e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.153338032774629e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.119271322153509e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.638906340114772e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004572278412524,285.1449279785156,294.1499938964844,283.95184326171875,282.0599365234375,284.5146179199219,282.1795654296875,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938058227,2.9751778818365437e-09,0.000975290837232,-0.0068463450297713,0.0,0.0,0.0,-0.0062877368181943,60.0,-0.7990741729736328,-0.0,-6.48530189550911e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.153338032774629e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.63891070568934e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.119271322153509e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.638906340114772e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004572278412524,285.1449279785156,294.1499938964844,283.95184326171875,282.0599365234375,284.5146179199219,282.1795654296875,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938058227,2.9751778818365437e-09,0.000975290837232,-0.0068463450297713,0.0,0.0,0.0,-0.0062877368181943,60.0,-0.7990741729736328,-0.0,-6.48530189550911e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.155843872576952e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.641548967920244e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.121219823602587e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.641544602345677e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004573529586195,285.1446228027344,294.1499938964844,284.014892578125,282.1324157714844,284.510009765625,282.2208557128906,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755598730407,3.00637692518535e-09,0.00097555690445,-0.006928096525371,0.0,0.0,0.0,-0.006303200032562,60.0,-0.7566173076629639,-0.0,-6.488851056474233e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.129315003519878e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.613612928660586e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,7.100586663000286e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.613608563086018e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.000456027832115,285.14434814453125,294.1499938964844,284.0783386230469,282.2054138183594,284.50604248046875,282.26055908203125,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727354045026,2.675857535550108e-09,0.0009727327269501,-0.006062033586204,0.0,0.0,0.0,-0.0061393580399453,60.0,-0.713498055934906,-0.0,-6.451301715060255e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.094847337109968e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.577316814102232e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.073778397170827e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.577311720931904e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.000454306078609,285.14373779296875,294.1499938964844,284.2062683105469,282.3526916503906,284.49981689453125,282.32867431640625,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690620936453,2.246410168993407e-09,0.0009690598235465,-0.0049367318861186,0.0,0.0,0.0,-0.0059264586307108,60.0,-0.6255145072937012,-0.0,-6.402677144023984e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.094847337109968e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.577316814102232e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.073778397170827e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.577311720931904e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.000454306078609,285.14373779296875,294.1499938964844,284.2062683105469,282.3526916503906,284.49981689453125,282.32867431640625,285.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690620936453,2.246410168993407e-09,0.0009690598235465,-0.0049367318861186,0.0,0.0,0.0,-0.0059264586307108,60.0,-0.6255145072937012,-0.0,-6.402677144023984e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
