time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202140,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.051984670804814e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.532180411042646e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.0404406869784e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.532176045468076e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004521650262176,285.1431579589844,294.1499938964844,284.335693359375,282.50128173828125,284.4959411621094,282.3817749023437,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096449512057,1.712386898944373e-09,0.0009644934325478,-0.0035373796708881,0.0,0.0,0.0,-0.0056617208756506,60.0,-0.5369338393211365,-0.0,-6.342468594766616e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.051984670804814e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.532180411042646e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.0404406869784e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.532176045468076e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0004521650262176,285.1431579589844,294.1499938964844,284.335693359375,282.50128173828125,284.4959411621094,282.3817749023437,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096449512057,1.712386898944373e-09,0.0009644934325478,-0.0035373796708881,0.0,0.0,0.0,-0.0056617208756506,60.0,-0.5369338393211365,-0.0,-6.342468594766616e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.02176252566278e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.500355372438209e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,7.016934250714257e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.50035100686364e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.000450655381428,285.1426086425781,294.1499938964844,284.466552734375,282.6507263183594,284.4943542480469,282.41766357421875,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612738504074,1.335842103600271e-09,0.0009612725116312,-0.0025506713427603,0.0,0.0,0.0,-0.0054750461131334,60.0,-0.448114812374115,-0.0,-6.300184907104267e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.02176252566278e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.500355372438209e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,7.016934250714257e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.50035100686364e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.000450655381428,285.1426086425781,294.1499938964844,284.466552734375,282.6507263183594,284.4943542480469,282.41766357421875,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612738504074,1.335842103600271e-09,0.0009612725116312,-0.0025506713427603,0.0,0.0,0.0,-0.0054750461131334,60.0,-0.448114812374115,-0.0,-6.300184907104267e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.015928662847728e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.494211553828792e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.012396963546053e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.494207188254222e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004503639647737,285.1420288085937,294.1499938964844,284.598876953125,282.8005065917969,284.4950866699219,282.4462585449219,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606515523046,1.2631372614535508e-09,0.000960650271736,-0.002360152779147,0.0,0.0,0.0,-0.0054390002042055,60.0,-0.3598502576351166,-0.0,-6.292037113553306e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.015928662847728e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.494211553828792e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.012396963546053e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.494207188254222e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004503639647737,285.1420288085937,294.1499938964844,284.598876953125,282.8005065917969,284.4950866699219,282.4462585449219,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606515523046,1.2631372614535508e-09,0.000960650271736,-0.002360152779147,0.0,0.0,0.0,-0.0054390002042055,60.0,-0.3598502576351166,-0.0,-6.292037113553306e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.016136027639732e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.494429832557216e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.012558489805087e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.494426194578408e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0004503743257373,285.1417236328125,294.1499938964844,284.66558837890625,282.8753662109375,284.4963073730469,282.4610900878906,285.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606735548004,1.2657136450044961e-09,0.0009606722742319,-0.002366904169321,0.0,0.0,0.0,-0.0054402775131165,60.0,-0.3157175481319427,-0.0,-6.29232630444676e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.01539096958004e-05,297.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.493645484326409e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.011978595983237e-05,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.49364111875184e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004503371019382,285.1414489746094,294.1499938964844,284.732666015625,282.9501342773437,284.49810791015625,282.4765014648437,285.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605942177586,1.2564198570430563e-09,0.0009605929953977,-0.0023425500839948,0.0,0.0,0.0,-0.0054356707260012,60.0,-0.2714053988456726,-0.0,-6.291284648796136e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.00889135664329e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.486800263402984e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,7.006923260632902e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.486796625424176e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004500124196056,285.140869140625,294.1499938964844,284.8678894042969,283.0990905761719,284.5033569335937,282.5065002441406,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599017212167,1.175421648902386e-09,0.0009599004988558,-0.0021302984096109,0.0,0.0,0.0,-0.005395517218858,60.0,-0.1821083128452301,-0.0,-6.282213860231424e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.00889135664329e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.486800263402984e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,7.006923260632902e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.486796625424176e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004500124196056,285.140869140625,294.1499938964844,284.8678894042969,283.0990905761719,284.5033569335937,282.5065002441406,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599017212167,1.175421648902386e-09,0.0009599004988558,-0.0021302984096109,0.0,0.0,0.0,-0.005395517218858,60.0,-0.1821083128452301,-0.0,-6.282213860231424e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.003460581880063e-05,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.481081360718235e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.002698839642107e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.481077722739428e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004497411428019,285.14111328125,294.1499938964844,285.00457763671875,283.2468566894531,284.5101623535156,282.53173828125,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007219506660476,8.69991800822589e-10,0.0007219497929327,-0.0015652718720957,0.0,0.0,0.0,-0.004061157349497,60.0,-0.0872264951467514,-0.0,-6.274640185210957e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.003460581880063e-05,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.481081360718235e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.002698839642107e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.481077722739428e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0004497411428019,285.14111328125,294.1499938964844,285.00457763671875,283.2468566894531,284.5101623535156,282.53173828125,285.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007219506660476,8.69991800822589e-10,0.0007219497929327,-0.0015652718720957,0.0,0.0,0.0,-0.004061157349497,60.0,-0.0872264951467514,-0.0,-6.274640185210957e-08,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,3.2505464332643896e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,3.4229833545396104e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,2.5282055503339507e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,3.422981899348088e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0001623714051675,285.1429443359375,294.1499938964844,285.1427001953125,283.3929443359375,284.5157470703125,282.5507507324219,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004716016119346,5.586479057129168e-10,0.0004716010589618,-0.0009970936225727,0.0,0.0,0.0,-0.0026372636202722,60.0,-0.007340308278799,-0.0,-8.178668409186685e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,3.2505464332643896e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,3.4229833545396104e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,2.5282055503339507e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,3.422981899348088e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,0.0001623714051675,285.1429443359375,294.1499938964844,285.1427001953125,283.3929443359375,284.5157470703125,282.5507507324219,285.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004716016119346,5.586479057129168e-10,0.0004716010589618,-0.0009970936225727,0.0,0.0,0.0,-0.0026372636202722,60.0,-0.007340308278799,-0.0,-8.178668409186685e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,2.3741577024338767e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,2.5001034373417497e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.846569102781359e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,2.5001023459481075e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.000118594005471,285.1501770019531,294.1499938964844,285.2822570800781,283.5367736816406,284.51861572265625,282.5680236816406,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529713092371,3.1640290387713316e-10,0.000252970989095,-0.0005788577836938,0.0,0.0,0.0,-0.0014249155065044,60.0,0.0281830113381147,-0.0,-4.363037042764972e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,2.3741577024338767e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,2.5001034373417497e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.846569102781359e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,2.5001023459481075e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.000118594005471,285.1501770019531,294.1499938964844,285.2822570800781,283.5367736816406,284.51861572265625,282.5680236816406,285.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529713092371,3.1640290387713316e-10,0.000252970989095,-0.0005788577836938,0.0,0.0,0.0,-0.0014249155065044,60.0,0.0281830113381147,-0.0,-4.363037042764972e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.8723947505350225e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,1.971722667803988e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,1.4563085642294029e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,1.9717219402082264e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.352992492495105e-05,285.15264892578125,294.1499938964844,285.3525695800781,283.6076965332031,284.5192565917969,282.5743103027344,285.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001962739916052,2.4629456807367944e-10,0.0001962737442227,-0.0004512390005402,0.0,0.0,0.0,-0.0011060495162382,60.0,0.0340032503008842,-0.0,-2.7137174729574554e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,1.4835634829069022e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,1.5622645150870085e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,1.1538839316926897e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,1.562263787491247e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.410701073240489e-05,285.1542053222656,294.1499938964844,285.4232482910156,283.6778259277344,284.5196838378906,282.5790710449219,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580762473167,1.9771335957319278e-10,0.0001580760581418,-0.0003617158508859,0.0,0.0,0.0,-0.000890398339834,60.0,0.0367780812084674,-0.0,-1.7036564381456287e-09,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,1.05389726741123e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,1.1098049981228542e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,8.19698743725894e-06,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,1.1098045433755033e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,5.264431092655286e-05,285.1566162109375,294.1499938964844,285.565673828125,283.8155517578125,284.5202331542969,282.5854797363281,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122942194342,1.4045170582122068e-10,0.0001122940739151,-0.0002569559437688,0.0,0.0,0.0,-0.0006325211725197,60.0,0.0383737608790397,-0.0,-8.597383360786635e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,1.05389726741123e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,1.1098049981228542e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,8.19698743725894e-06,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,1.1098045433755033e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,5.264431092655286e-05,285.1566162109375,294.1499938964844,285.565673828125,283.8155517578125,284.5202331542969,282.5854797363281,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122942194342,1.4045170582122068e-10,0.0001122940739151,-0.0002569559437688,0.0,0.0,0.0,-0.0006325211725197,60.0,0.0383737608790397,-0.0,-8.597383360786635e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.393391570076346e-06,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.785601155774202e-06,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,5.7504216783854645e-06,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.785597517795395e-06,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,3.69314948329702e-05,285.1581115722656,294.1499938964844,285.7095031738281,283.9493408203125,284.5205383300781,282.58941650390625,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.877784810261801e-05,9.853116239577628e-11,7.877775351516902e-05,-0.0001802623446565,0.0,0.0,0.0,-0.0004437330062501,60.0,0.0372922085225582,-0.0,-4.231137940013952e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.393391570076346e-06,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.785601155774202e-06,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,5.7504216783854645e-06,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.785597517795395e-06,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,3.69314948329702e-05,285.1581115722656,294.1499938964844,285.7095031738281,283.9493408203125,284.5205383300781,282.58941650390625,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-7.877784810261801e-05,9.853116239577628e-11,7.877775351516902e-05,-0.0001802623446565,0.0,0.0,0.0,-0.0004437330062501,60.0,0.0372922085225582,-0.0,-4.231137940013952e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,4.3341451601008885e-06,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,4.564065420709085e-06,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,3.3710052775859367e-06,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,4.564063601719681e-06,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,2.164993566111661e-05,285.15875244140625,294.1499938964844,285.8547668457031,284.0786437988281,284.52069091796875,282.5911865234375,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6181365178199485e-05,5.7761132682410115e-11,4.618130697053857e-05,-0.0001056736800819,0.0,0.0,0.0,-0.0002601263113319,60.0,0.029564369469881,-0.0,-1.4540410542274174e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,4.3341451601008885e-06,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,4.564065420709085e-06,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,3.3710052775859367e-06,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,4.564063601719681e-06,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,2.164993566111661e-05,285.15875244140625,294.1499938964844,285.8547668457031,284.0786437988281,284.52069091796875,282.5911865234375,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6181365178199485e-05,5.7761132682410115e-11,4.618130697053857e-05,-0.0001056736800819,0.0,0.0,0.0,-0.0002601263113319,60.0,0.029564369469881,-0.0,-1.4540410542274174e-10,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,2.0109050637984183e-06,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,2.1175808342377422e-06,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,1.5640389392501677e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,2.1175799247430405e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,1.004487967293244e-05,285.158935546875,294.1499938964844,286.00146484375,284.2028503417969,284.5207214355469,282.5917358398437,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426847524708137e-05,2.6799500119079056e-11,2.1426820239867084e-05,-4.902948785456829e-05,0.0,0.0,0.0,-0.0001206912274938,60.0,0.0192860644310712,-0.0,-3.1300614877771687e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,2.0109050637984183e-06,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,2.1175808342377422e-06,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,1.5640389392501677e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,2.1175799247430405e-06,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,1.004487967293244e-05,285.158935546875,294.1499938964844,286.00146484375,284.2028503417969,284.5207214355469,282.5917358398437,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1426847524708137e-05,2.6799500119079056e-11,2.1426820239867084e-05,-4.902948785456829e-05,0.0,0.0,0.0,-0.0001206912274938,60.0,0.0192860644310712,-0.0,-3.1300614877771687e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,1.250051354872994e-06,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,1.3163648873160128e-06,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.722632512421114e-07,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,1.316364318881824e-06,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,6.244260930543533e-06,285.158935546875,294.1499938964844,286.0753479003906,284.2628479003906,284.5207214355469,282.591796875,285.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.331979910901282e-05,1.6659607721125624e-11,1.3319782738108188e-05,-3.0478660846711136e-05,0.0,0.0,0.0,-7.502654625568539e-05,60.0,0.0144458161666989,-0.0,-1.2095545919021957e-11,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,7.022294994385447e-07,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,7.394818339889753e-07,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,5.46179080629372e-07,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,7.394814929284621e-07,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,3.507779183564708e-06,285.158935546875,294.1499938964844,286.1495666503906,284.32135009765625,284.5207214355469,282.591796875,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-7.482574346795445e-06,9.358772437573215e-12,7.482564797101077e-06,-1.7121770724770613e-05,0.0,0.0,0.0,-4.214716318529099e-05,60.0,0.0098845800384879,-0.0,-3.817050408388978e-12,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,1.319432101354323e-07,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,1.389426245168579e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,1.0262260730087293e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,1.3894255346258433e-07,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,6.590831844732747e-07,285.15887451171875,294.1499938964844,286.299072265625,284.4334716796875,284.5207214355469,282.591796875,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4059157820156545e-06,1.7584519994631729e-12,1.4059140767130884e-06,-3.217044422854088e-06,0.0,0.0,0.0,-7.919123163446784e-06,60.0,0.0033320046495646,-0.0,-1.3475468841912116e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,1.319432101354323e-07,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,1.389426245168579e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,1.0262260730087293e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,1.3894255346258433e-07,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,6.590831844732747e-07,285.15887451171875,294.1499938964844,286.299072265625,284.4334716796875,284.5207214355469,282.591796875,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4059157820156545e-06,1.7584519994631729e-12,1.4059140767130884e-06,-3.217044422854088e-06,0.0,0.0,0.0,-7.919123163446784e-06,60.0,0.0033320046495646,-0.0,-1.3475468841912116e-13,0.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.050000000745058,-3.758402478126754e-09,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.050000000745058,-3.9577807697810385e-09,298.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.050000000745058,-2.923205233429371e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.050000000745058,-3.957778993424199e-09,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.050000000745058,-1.8773985033249122e-08,285.15887451171875,291.1499938964844,286.45001220703125,284.5386047363281,284.5207214355469,282.591796875,285.0609741210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0041161497583744e-08,-5.0098292213914687e-14,-4.004111175959224e-08,9.162644687421564e-08,0.0,0.0,0.0,2.2554013412445786e-07,60.0,0.0007527724956162,-0.0,-1.0933932078821524e-16,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.050000000745058,-3.758402478126754e-09,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.050000000745058,-3.9577807697810385e-09,298.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.050000000745058,-2.923205233429371e-09,297.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.050000000745058,-3.957778993424199e-09,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.050000000745058,-1.8773985033249122e-08,285.15887451171875,291.1499938964844,286.45001220703125,284.5386047363281,284.5207214355469,282.591796875,285.0609741210937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0041161497583744e-08,-5.0098292213914687e-14,-4.004111175959224e-08,9.162644687421564e-08,0.0,0.0,0.0,2.2554013412445786e-07,60.0,0.0007527724956162,-0.0,-1.0933932078821524e-16,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.6340199708938599,0.050000000745058,0.0408413894474506,297.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.6340199708938599,0.050000000745058,0.043007954955101,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.6340199708938599,0.050000000745058,0.0317655317485332,297.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.6340199708938599,0.050000000745058,0.0430079512298107,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.6340199708938599,0.050000000745058,0.2040111720561981,285.09747314453125,291.1499938964844,286.5262756347656,284.5895690917969,293.5348205566406,294.1000671386719,285.2059020996094,1.0,0.1097117811441421,0.0745750591158866,0.0745750591158866,1.0,1.0,-0.4351311922073364,0.0002721061464399,0.4348590672016144,-0.1322355270385742,0.0,0.0,0.0,10.185322761535645,60.0,1179.4998779296875,-0.0,12.27902603149414,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6313125491142273,0.050000000745058,0.0452363602817058,297.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6313125491142273,0.050000000745058,0.0476360656321048,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.6313125491142273,0.050000000745058,0.0351838357746601,297.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6313125491142273,0.050000000745058,0.0476360656321048,298.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.6313125491142273,0.050000000745058,0.2259649783372879,285.7744140625,291.1499938964844,286.6034240722656,284.6410522460937,294.6847839355469,297.0036926269531,286.4109802246094,1.0,0.1210923194885253,0.1491501182317733,0.1491501182317733,1.0,1.0,-0.4820003509521484,0.0128230582922697,0.4691773056983948,-0.1311293691396713,0.0,0.0,0.0,12.505011558532717,60.0,2401.906005859375,-0.0,16.68107032775879,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.0456810519099235,297.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.0481043495237827,298.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.0355297066271305,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.0481043495237827,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.2281863242387771,287.8834228515625,291.1499938964844,286.76031494140625,284.74542236328125,294.728271484375,297.1240234375,288.2702941894531,1.0,0.1405959874391555,0.2983002364635467,0.2983002364635467,1.0,1.0,-0.4867406785488128,0.0508721768856048,0.435868501663208,-0.0943939760327339,0.0,0.0,0.0,20.02906608581543,60.0,2348.437255859375,-0.0,23.188936233520508,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.0456810519099235,297.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.0481043495237827,298.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.0355297066271305,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.0481043495237827,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7981262207031,0.5709224939346313,0.050000000745058,0.2281863242387771,287.8834228515625,291.1499938964844,286.76031494140625,284.74542236328125,294.728271484375,297.1240234375,288.2702941894531,1.0,0.1405959874391555,0.2983002364635467,0.2983002364635467,1.0,1.0,-0.4867406785488128,0.0508721768856048,0.435868501663208,-0.0943939760327339,0.0,0.0,0.0,20.02906608581543,60.0,2348.437255859375,-0.0,23.188936233520508,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.5491635203361511,0.050000000745058,0.0458184741437435,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.5491635203361511,0.050000000745058,0.0482490584254264,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.5491635203361511,0.050000000745058,0.0356365889310836,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.5491635203361511,0.050000000745058,0.0482490584254264,297.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365295410156,0.5491635203361511,0.050000000745058,0.2288727611303329,288.6060485839844,291.1499938964844,286.8399353027344,284.7982177734375,294.7565612792969,297.1312561035156,288.94189453125,1.0,0.1489971727132797,0.3728752732276916,0.3728752732276916,1.0,1.0,-0.4882050454616546,0.0827721506357193,0.4054329097270965,-0.0629952177405357,0.0,0.0,0.0,23.70538330078125,60.0,2139.316650390625,-0.0,26.340770721435547,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1891174316406,0.532369077205658,0.050000000745058,0.0459499955177307,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1891174316406,0.532369077205658,0.050000000745058,0.0483875572681427,298.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1891174316406,0.532369077205658,0.050000000745058,0.0357388854026794,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1891174316406,0.532369077205658,0.050000000745058,0.0483875572681427,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1891174316406,0.532369077205658,0.050000000745058,0.2295297384262085,289.2515563964844,291.1499938964844,286.9203186035156,284.8514404296875,294.7895202636719,297.1490478515625,289.5598449707031,1.0,0.1565558761358261,0.4983002245426178,0.4983002245426178,0.9983384013175964,1.0,-0.489606648683548,0.1428773701190948,0.3467292785644531,-0.003497582161799,0.0,0.0,0.0,27.23001480102539,60.0,1937.119384765625,-0.0,29.37074851989746,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
