time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204420,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.0461892187595367,297.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.0486394725739955,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.0359249487519264,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.0486394725739955,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.2307247221469879,290.3162536621094,291.1499938964844,287.083251953125,284.9588623046875,293.6126403808594,297.2029724121094,290.5085754394531,1.0,0.1693787276744842,0.7491500973701477,0.7491500973701477,0.9950152039527892,1.0,-0.4921556413173675,0.206103041768074,0.2860525846481323,0.0588382892310619,0.0,0.0,0.0,33.63521194458008,60.0,1283.0875244140625,-0.0,34.93596267700195,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.0461892187595367,297.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.0486394725739955,298.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.0359249487519264,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.0486394725739955,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.5095600485801697,0.050000000745058,0.2307247221469879,290.3162536621094,291.1499938964844,287.083251953125,284.9588623046875,293.6126403808594,297.2029724121094,290.5085754394531,1.0,0.1693787276744842,0.7491500973701477,0.7491500973701477,0.9950152039527892,1.0,-0.4921556413173675,0.206103041768074,0.2860525846481323,0.0588382892310619,0.0,0.0,0.0,33.63521194458008,60.0,1283.0875244140625,-0.0,34.93596267700195,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67431640625,0.5010113716125488,0.050000000745058,0.0463065616786479,297.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.67431640625,0.5010113716125488,0.050000000745058,0.0487630404531955,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67431640625,0.5010113716125488,0.050000000745058,0.0360162146389484,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.67431640625,0.5010113716125488,0.050000000745058,0.0487630404531955,297.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67431640625,0.5010113716125488,0.050000000745058,0.2313108593225479,290.7073669433594,291.1499938964844,287.17462158203125,285.0188293457031,293.4654235839844,297.23583984375,290.86700439453125,1.0,0.1753042936325073,0.8880635499954224,0.8880635499954224,0.9931749105453492,1.0,-0.4934059977531433,0.213528424501419,0.2798775732517242,0.0659297630190849,0.0,0.0,0.0,36.77396011352539,60.0,1029.1282958984375,-0.0,37.69114685058594,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.495458573102951,0.050000000745058,0.0463931076228618,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.495458573102951,0.050000000745058,0.0488541759550571,298.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.495458573102951,0.050000000745058,0.0360835269093513,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.495458573102951,0.050000000745058,0.0488541759550571,297.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.495458573102951,0.050000000745058,0.231743186712265,290.9870910644531,291.1499938964844,287.2488098144531,285.0674133300781,293.44384765625,297.2444763183594,291.1376037597656,1.0,0.1795397102832794,1.0,1.0,0.9916920065879822,1.0,-0.4943282306194305,0.2159163057804107,0.2784119248390198,0.0680849477648735,0.0,0.0,0.0,39.08853912353516,60.0,895.3980712890625,-0.0,39.73256301879883,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.0465618632733821,297.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.0490318834781646,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.0362147837877273,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.0490318834781646,297.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.2325861454010009,291.5534973144531,290.6499938964844,287.4167175292969,285.1768493652344,293.5132751464844,297.2571105957031,291.6812438964844,1.0,0.1875023990869522,1.0,1.0,0.9908577799797058,1.0,-0.4961264729499817,0.2167836427688598,0.2793428301811218,0.0685157626867294,0.0,0.0,0.0,43.60124969482422,48.0,698.1761474609375,-0.0,43.735145568847656,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.0465618632733821,297.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.0490318834781646,298.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.0362147837877273,297.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.0490318834781646,297.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.527587890625,0.4857819080352783,0.050000000745058,0.2325861454010009,291.5534973144531,290.6499938964844,287.4167175292969,285.1768493652344,293.5132751464844,297.2571105957031,291.6812438964844,1.0,0.1875023990869522,1.0,1.0,0.9908577799797058,1.0,-0.4961264729499817,0.2167836427688598,0.2793428301811218,0.0685157626867294,0.0,0.0,0.0,43.60124969482422,48.0,698.1761474609375,-0.0,43.735145568847656,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.98760986328125,0.4834595918655395,0.050000000745058,0.0466046743094921,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98760986328125,0.4834595918655395,0.050000000745058,0.0490769669413566,298.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98760986328125,0.4834595918655395,0.050000000745058,0.036248080432415,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98760986328125,0.4834595918655395,0.050000000745058,0.0490769669413566,297.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.98760986328125,0.4834595918655395,0.050000000745058,0.2327999919652938,292.00897216796875,290.6499938964844,287.5802001953125,285.28271484375,293.593994140625,297.2738647460937,292.1134033203125,1.0,0.1889918595552444,1.0,1.0,0.9900554418563844,1.0,-0.496582955121994,0.2169888019561767,0.2795941531658172,0.0686143413186073,0.0,0.0,0.0,44.74607849121094,48.0,562.8302001953125,-0.0,44.75505065917969,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039978027344,0.4834958016872406,0.050000000745058,0.0466040037572383,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039978027344,0.4834958016872406,0.050000000745058,0.0490762591361999,298.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039978027344,0.4834958016872406,0.050000000745058,0.0362475588917732,297.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039978027344,0.4834958016872406,0.050000000745058,0.0490762591361999,297.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0039978027344,0.4834958016872406,0.050000000745058,0.2327966392040252,292.0251770019531,290.1499938964844,287.5867004394531,285.28692626953125,293.5972595214844,297.2746276855469,292.1287841796875,1.0,0.1889485418796539,1.0,1.0,0.9900235533714294,1.0,-0.4965758025646209,0.2169861942529678,0.2795895934104919,0.0686135739088058,0.0,0.0,0.0,44.72814178466797,36.0,558.140380859375,-0.0,44.73905563354492,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2070007324219,0.484706848859787,0.050000000745058,0.0465816184878349,297.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2070007324219,0.484706848859787,0.050000000745058,0.0490526892244815,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2070007324219,0.484706848859787,0.050000000745058,0.0362301506102085,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2070007324219,0.484706848859787,0.050000000745058,0.0490526892244815,297.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2070007324219,0.484706848859787,0.050000000745058,0.2326848357915878,292.2260437011719,290.1499938964844,287.6723937988281,285.3421325683594,293.64013671875,297.2846984863281,292.3191833496094,1.0,0.187758207321167,1.0,1.0,0.9896064400672911,1.0,-0.4963374137878418,0.2168904244899749,0.2794469892978668,0.0685768723487854,0.0,0.0,0.0,44.12963104248047,36.0,500.8437194824219,-0.0,44.20565032958984,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895263671875,0.4872085750102997,0.050000000745058,0.0465358607470989,297.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895263671875,0.4872085750102997,0.050000000745058,0.0490045025944709,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895263671875,0.4872085750102997,0.050000000745058,0.036194559186697,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895263671875,0.4872085750102997,0.050000000745058,0.0490045025944709,297.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3895263671875,0.4872085750102997,0.050000000745058,0.2324562519788742,292.4066467285156,289.6499938964844,287.7585144042969,285.3973999023437,293.6831970214844,297.29541015625,292.4906616210937,1.0,0.1854791641235351,1.0,1.0,0.9877481460571288,1.0,-0.4958498775959015,0.2167088389396667,0.2791410386562347,0.0685145854949951,0.0,0.0,0.0,42.90599822998047,25.0,450.718017578125,-0.0,43.11666488647461,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6075439453125,0.4922161996364593,0.050000000745058,0.0464473888278007,297.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6075439453125,0.4922161996364593,0.050000000745058,0.0489113368093967,298.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6075439453125,0.4922161996364593,0.050000000745058,0.0361257456243038,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6075439453125,0.4922161996364593,0.050000000745058,0.0489113368093967,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6075439453125,0.4922161996364593,0.050000000745058,0.2320143282413482,292.6224975585937,289.6499938964844,287.875244140625,285.4719543457031,293.7416381835937,297.3105773925781,292.6959228515625,1.0,0.1811258047819137,1.0,1.0,0.985242486000061,1.0,-0.4949072599411011,0.2163448631763458,0.2785623967647552,0.068380482494831,0.0,0.0,0.0,40.54020690917969,25.0,393.0428161621094,-0.0,41.017066955566406,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.4953380227088928,0.050000000745058,0.0463950783014297,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.4953380227088928,0.050000000745058,0.0488562509417533,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.4953380227088928,0.050000000745058,0.036085058003664,297.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.4953380227088928,0.050000000745058,0.0488562509417533,297.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7027893066406,0.4953380227088928,0.050000000745058,0.2317530065774917,292.716796875,289.1499938964844,287.931884765625,285.50799560546875,293.77008056640625,297.318115234375,292.7857666015625,1.0,0.1785168200731277,1.0,1.0,0.9840315580368042,1.0,-0.494349867105484,0.2161256968975067,0.2782241404056549,0.0682972818613052,0.0,0.0,0.0,39.1413459777832,25.0,368.81048583984375,-0.0,39.779239654541016,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515014648437,0.4995791316032409,0.1801942586898803,0.0463280864059925,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515014648437,0.4995791316032409,0.050000000745058,0.0487857051193714,298.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515014648437,0.4995791316032409,0.050000000745058,0.0360329560935497,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515014648437,0.4995791316032409,0.050000000745058,0.0487857051193714,297.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515014648437,0.4995791316032409,0.050000000745058,0.2314183861017227,292.8641662597656,289.1499938964844,288.0284423828125,285.5692138671875,293.8187255859375,297.3311462402344,292.92645263671875,1.0,0.1753894388675689,1.0,1.0,0.98197340965271,1.0,-0.4936358630657196,0.2158537656068802,0.2777821123600006,0.0681975185871124,0.0,0.0,0.0,37.34994888305664,25.0,332.50067138671875,-0.0,38.1980094909668,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0041198730469,0.7885332107543945,0.1844230890274047,0.1491010785102844,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97149658203125,0.5197795033454895,0.050000000745058,0.0485145151615142,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.97149658203125,0.5197795033454895,0.050000000745058,0.035832654684782,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97149658203125,0.5197795033454895,0.050000000745058,0.0485145151615142,297.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.97149658203125,0.5197795033454895,0.050000000745058,0.2301319688558578,292.99151611328125,288.6499938964844,288.10650634765625,285.61846923828125,293.8709411621094,297.3253173828125,293.0593566894531,1.0,0.1748460531234741,1.0,1.0,0.9803149700164796,1.0,-0.6145119667053223,0.2670587003231048,0.3474532663822174,0.0923996195197105,0.0,0.0,0.0,31.441722869873047,28.0,343.800048828125,-0.0,46.04880905151367,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3199768066406,0.8616814017295837,0.1911105513572693,0.1704813838005066,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2877502441406,0.5488962531089783,0.050000000745058,0.0482500605285167,298.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31866455078125,0.8319545984268188,0.1710984706878662,0.1188153028488159,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2877502441406,0.5488962531089783,0.050000000745058,0.0482500605285167,297.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2877502441406,0.5488962531089783,0.050000000745058,0.2288775146007537,293.3118896484375,288.1499938964844,288.2821044921875,285.72857666015625,293.88690185546875,297.2266540527344,293.3515930175781,1.0,0.1764685958623886,1.0,1.0,0.8876551389694214,1.0,-0.7376291751861572,0.3216403722763061,0.4159888327121734,0.1240870505571365,0.0,0.0,0.0,25.879016876220703,25.0,312.8719482421875,-0.0,55.26081085205078,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3199768066406,0.8616814017295837,0.1911105513572693,0.1704813838005066,297.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2877502441406,0.5488962531089783,0.050000000745058,0.0482500605285167,298.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31866455078125,0.8319545984268188,0.1710984706878662,0.1188153028488159,297.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2877502441406,0.5488962531089783,0.050000000745058,0.0482500605285167,297.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2877502441406,0.5488962531089783,0.050000000745058,0.2288775146007537,293.3118896484375,288.1499938964844,288.2821044921875,285.72857666015625,293.88690185546875,297.2266540527344,293.3515930175781,1.0,0.1764685958623886,1.0,1.0,0.8876551389694214,1.0,-0.7376291751861572,0.3216403722763061,0.4159888327121734,0.1240870505571365,0.0,0.0,0.0,25.879016876220703,25.0,312.8719482421875,-0.0,55.26081085205078,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4909973144531,0.8844872713088989,0.2023302465677261,0.1797042042016983,297.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4730224609375,0.5544065833091736,0.050000000745058,0.0482101403176784,298.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.490234375,0.8495862483978271,0.1785232424736023,0.1238562315702438,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4730224609375,0.5544065833091736,0.050000000745058,0.0482101403176784,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4730224609375,0.5544065833091736,0.1503798812627792,0.2286881506443023,293.4864196777344,288.1499938964844,288.45172119140625,285.8339233398437,293.8461608886719,297.1522521972656,293.5085144042969,1.0,0.1764550656080246,1.0,1.0,0.7985329627990723,1.0,-0.7544365525245667,0.3350383341312408,0.4193982183933258,0.1343362629413604,0.0,0.0,0.0,25.03302574157715,25.0,211.7371063232422,-0.0,56.50815963745117,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49591064453125,0.8948709964752197,0.2028308510780334,0.1800799518823623,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4784240722656,0.5615638494491577,0.050000000745058,0.0481617450714111,298.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4952087402344,0.8588899970054626,0.1788777261972427,0.1240452900528907,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4784240722656,0.5615638494491577,0.050000000745058,0.0481617450714111,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4785461425781,0.5775403380393982,0.1507884413003921,0.2447327673435211,293.4915466308594,287.6499938964844,288.4584655761719,285.8381042480469,293.8416748046875,297.1498107910156,293.5126647949219,1.0,0.1766952872276306,1.0,1.0,0.7949953079223633,1.0,-0.7740209698677063,0.3447299003601074,0.4292910695075989,0.1376135051250457,0.0,0.0,0.0,23.965784072875977,43.0,208.1956787109375,-0.0,57.901817321777344,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5634460449219,0.8868918418884277,0.2133687287569046,0.0969428345561027,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.55029296875,0.6903173327445984,0.050000000745058,0.0476514399051666,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5634460449219,0.8868918418884277,0.1857216656208038,0.0753999873995781,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.55029296875,0.6903173327445984,0.050000000745058,0.0476514399051666,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5655517578125,0.9399459362030028,0.1540324538946151,0.5671879649162292,293.5670471191406,287.6499938964844,288.5468444824219,285.8925476074219,293.78570556640625,297.0845642089844,293.5824890136719,1.0,0.1848839223384857,1.0,1.0,0.748665452003479,1.0,-1.0018904209136963,0.4522989690303802,0.5495914220809937,0.2053817510604858,0.0,0.0,0.0,13.60290241241455,43.0,166.966064453125,-0.0,80.26155853271484,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.610107421875,0.9011783599853516,0.2234080582857132,0.1070858240127563,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6030578613281,0.6775559782981873,0.050000000745058,0.047676146030426,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.610107421875,0.9011783599853516,0.1925898790359497,0.0832889750599861,297.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6030578613281,0.6775559782981873,0.050000000745058,0.047676146030426,297.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.61041259765625,0.9309616684913636,0.1566922217607498,0.5833539366722107,293.6109313964844,287.1499938964844,288.6352844238281,285.9467468261719,293.6048583984375,297.1865234375,293.6131896972656,1.0,0.1927175670862198,1.0,1.0,0.6375345587730408,1.0,-1.0429407358169556,0.5052082538604736,0.5377324223518372,0.25019371509552,0.0,0.0,0.0,14.74347972869873,63.0,86.50772094726562,-0.0,90.5584945678711,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4922180175781,0.9060528874397278,0.2348865717649459,0.11073037981987,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4892272949219,0.9518498182296752,0.1448353677988052,0.1327449232339859,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4922180175781,0.9060528874397278,0.2007084935903549,0.0861236229538917,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5223388671875,0.6733060479164124,0.1392312496900558,0.0476847775280475,297.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4917907714844,0.9119778275489808,0.1607413738965988,0.563046395778656,293.4848327636719,287.1499938964844,288.754638671875,286.0194091796875,292.68963623046875,297.2628173828125,293.42987060546875,1.0,0.2069752067327499,1.0,1.0,0.4876885116100311,1.0,-1.128416895866394,0.6732348799705505,0.4551819562911987,0.4014233648777008,0.0,0.0,0.0,16.106300354003906,63.0,-311.4270935058594,-0.0,112.54773712158205,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.28094482421875,0.9036738276481628,0.2398798167705536,0.1089563146233558,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27264404296875,0.9653505086898804,0.1452261209487915,0.1369737684726715,298.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.28094482421875,0.9036738276481628,0.2042784094810485,0.0847438052296638,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2920837402344,0.8882096409797668,0.1407260447740554,0.1091136559844017,297.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2810363769531,0.9036738276481628,0.1627320796251297,0.5442593693733215,293.2644958496094,286.6499938964844,288.81231689453125,286.0543212890625,291.9690856933594,297.25958251953125,293.17041015625,1.0,0.2152967303991317,1.0,1.0,0.4152728319168091,1.0,-1.1806267499923706,0.8000974059104919,0.3805293142795563,0.5175933241844177,0.0,0.0,0.0,16.728504180908203,83.0,-651.6920776367188,-0.0,127.1744384765625,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491882324219,0.917590320110321,0.2519726753234863,0.1192500218749046,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9398803710937,0.9524884819984436,0.146001324057579,0.138441726565361,298.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491882324219,0.917590320110321,0.212700217962265,0.0927500203251838,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9433288574219,0.9388232827186584,0.1400827318429947,0.1332065463066101,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9420166015625,0.9487840533256532,0.1666475683450698,0.6497805118560791,291.9154052734375,286.1499938964844,288.9892272949219,286.1605834960937,289.9178161621094,297.16015625,291.7757873535156,1.0,0.2459456473588943,1.0,1.0,0.1930110901594162,1.0,-1.3618497848510742,1.2318724393844604,0.1299774050712585,0.9125881791114808,0.0,0.0,0.0,20.239376068115234,103.0,-1642.2257080078125,-0.0,190.54237365722656,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491882324219,0.917590320110321,0.2519726753234863,0.1192500218749046,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9398803710937,0.9524884819984436,0.146001324057579,0.138441726565361,298.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491882324219,0.917590320110321,0.212700217962265,0.0927500203251838,297.6718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9433288574219,0.9388232827186584,0.1400827318429947,0.1332065463066101,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9420166015625,0.9487840533256532,0.1666475683450698,0.6497805118560791,291.9154052734375,286.1499938964844,288.9892272949219,286.1605834960937,289.9178161621094,297.16015625,291.7757873535156,1.0,0.2459456473588943,1.0,1.0,0.1930110901594162,1.0,-1.3618497848510742,1.2318724393844604,0.1299774050712585,0.9125881791114808,0.0,0.0,0.0,20.239376068115234,103.0,-1642.2257080078125,-0.0,190.54237365722656,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9656943082809448,0.2576584219932556,0.1638716608285904,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.8898168802261353,0.1450050920248031,0.138046309351921,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9656943082809448,0.2156348675489425,0.1274557262659073,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.875423014163971,0.1379458606243133,0.1315990537405014,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7627258300781,0.9330281615257264,0.1648174375295639,0.745241105556488,290.7492980957031,286.1462097167969,289.16583251953125,286.2652893066406,289.4192199707031,297.078369140625,290.67510986328125,1.0,0.2833625972270965,1.0,1.0,0.1158066615462303,1.0,-1.5670326948165894,1.5260781049728394,0.0409545712172985,1.1646490097045898,0.0,0.0,0.0,27.062116622924805,123.0,-1459.7745361328125,-0.0,291.6717529296875,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9656943082809448,0.2576584219932556,0.1638716608285904,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696228027344,0.8898168802261353,0.1450050920248031,0.138046309351921,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7605285644531,0.9656943082809448,0.2156348675489425,0.1274557262659073,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.772216796875,0.875423014163971,0.1379458606243133,0.1315990537405014,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7627258300781,0.9330281615257264,0.1648174375295639,0.745241105556488,290.7492980957031,286.1462097167969,289.16583251953125,286.2652893066406,289.4192199707031,297.078369140625,290.67510986328125,1.0,0.2833625972270965,1.0,1.0,0.1158066615462303,1.0,-1.5670326948165894,1.5260781049728394,0.0409545712172985,1.1646490097045898,0.0,0.0,0.0,27.062116622924805,123.0,-1459.7745361328125,-0.0,291.6717529296875,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13458251953125,0.9414426684379578,0.2518399357795715,0.2293792217969894,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.14892578125,0.7766342759132385,0.1433203667402267,0.1372087299823761,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381530761719,0.8820035457611084,0.2111151963472366,0.1492507010698318,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.7630758285522461,0.1357447952032089,0.1301969587802887,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449279785156,0.8102388381958008,0.1622165888547897,0.7368760704994202,290.1351623535156,286.1141357421875,289.2994079589844,286.3435363769531,289.3012390136719,296.9405517578125,290.0970764160156,1.0,0.3123712241649627,1.0,1.0,0.0572303012013435,1.0,-1.6598179340362549,1.6586461067199707,0.0011718007735908,1.2790100574493408,0.0,0.0,0.0,41.75730514526367,123.0,-1132.6317138671875,-0.0,378.7671508789063,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.8866939544677734,0.2499087899923324,0.2275783568620681,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0376281738281,0.7379602193832397,0.1426724344491958,0.136960819363594,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03009033203125,0.8369749784469604,0.2100176215171814,0.14854396879673,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0389709472656,0.7258464097976685,0.1349733620882034,0.1298130452632904,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.7677469253540039,0.1613267064094543,0.7345008254051208,290.0279541015625,286.1039733886719,289.341796875,286.3681945800781,289.3373107910156,296.89556884765625,290.00067138671875,1.0,0.320340096950531,1.0,1.0,0.0386022180318832,1.0,-1.6531966924667358,1.6529810428619385,0.000215746811591,1.274734377861023,0.0,0.0,0.0,49.9588737487793,111.0,-971.0050659179688,-0.0,398.2674865722656,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.8350350260734558,0.2480327039957046,0.2251479476690292,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.89178466796875,0.6963885426521301,0.1414576321840286,0.1362531036138534,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8875732421875,0.7895914912223816,0.2085781991481781,0.1475171595811844,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8925476074219,0.6827060580253601,0.1335294693708419,0.128868892788887,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902587890625,0.7251266837120056,0.1596790552139282,0.7289912104606628,289.8863525390625,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,296.8301696777344,289.8705749511719,1.0,0.3312541544437408,1.0,1.0,0.0,1.0,-1.64044451713562,1.6404415369033811,2.992218924191548e-06,1.2648370265960691,0.0,0.0,0.0,62.535343170166016,111.0,-674.1168823242188,-0.0,426.3800048828125,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80438232421875,0.8103278279304504,0.2480742633342743,0.22469462454319,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8075866699219,0.6724706292152405,0.1405150592327118,0.1355869174003601,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80517578125,0.7642260789871216,0.2080267965793609,0.1470910757780075,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8080444335937,0.6591379642486572,0.132368192076683,0.1279914379119873,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067321777344,0.7013761401176453,0.1583810746669769,0.724065363407135,289.80450439453125,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,296.7892150878906,289.795654296875,1.0,0.3390248417854309,1.0,1.0,0.0,1.0,-1.631616711616516,1.6316145658493042,2.173335587940528e-06,1.2578065395355225,0.0,0.0,0.0,71.42054748535156,99.0,-446.4168701171875,-0.0,446.0721130371094,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75262451171875,0.7901692390441895,0.2512568533420563,0.2270629256963729,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7526550292969,0.6518436074256897,0.1395200490951538,0.1347476691007614,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75262451171875,0.7442346215248108,0.2087204754352569,0.1474624425172805,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7526550292969,0.6389445066452026,0.1309323906898498,0.1267368048429489,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75262451171875,0.678425133228302,0.1568619608879089,0.7174616456031799,289.75262451171875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,296.74615478515625,289.75311279296875,1.0,0.347385823726654,1.0,1.0,0.0,1.0,-1.6244564056396484,1.6244542598724363,2.155146376026096e-06,1.2520610094070437,0.0,0.0,0.0,81.04986572265625,87.0,-145.7585906982422,-0.0,468.5794677734375,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75262451171875,0.7901692390441895,0.2512568533420563,0.2270629256963729,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7526550292969,0.6518436074256897,0.1395200490951538,0.1347476691007614,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75262451171875,0.7442346215248108,0.2087204754352569,0.1474624425172805,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7526550292969,0.6389445066452026,0.1309323906898498,0.1267368048429489,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75262451171875,0.678425133228302,0.1568619608879089,0.7174616456031799,289.75262451171875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,296.74615478515625,289.75311279296875,1.0,0.347385823726654,1.0,1.0,0.0,1.0,-1.6244564056396484,1.6244542598724363,2.155146376026096e-06,1.2520610094070437,0.0,0.0,0.0,81.04986572265625,87.0,-145.7585906982422,-0.0,468.5794677734375,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970886230469,0.7919083833694458,0.2566302418708801,0.231531485915184,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.6488322615623474,0.1395812034606933,0.1346313804388046,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.7433474063873291,0.2109669744968414,0.1488393247127533,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.6354392170906067,0.1305442750453949,0.1261974722146988,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7956237792969,0.6745465397834778,0.1565935015678405,0.715229868888855,289.7969665527344,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,296.7289428710937,289.80291748046875,1.0,0.3491807579994201,1.0,1.0,0.0,1.0,-1.628002643585205,1.6280004978179932,2.164020088457619e-06,1.2548019886016846,0.0,0.0,0.0,82.78973388671875,75.0,24.31748580932617,-0.0,475.4977111816406,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7970886230469,0.7919083833694458,0.2566302418708801,0.231531485915184,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.6488322615623474,0.1395812034606933,0.1346313804388046,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7966003417969,0.7433474063873291,0.2109669744968414,0.1488393247127533,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.6354392170906067,0.1305442750453949,0.1261974722146988,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7956237792969,0.6745465397834778,0.1565935015678405,0.715229868888855,289.7969665527344,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,296.7289428710937,289.80291748046875,1.0,0.3491807579994201,1.0,1.0,0.0,1.0,-1.628002643585205,1.6280004978179932,2.164020088457619e-06,1.2548019886016846,0.0,0.0,0.0,82.78973388671875,75.0,24.31748580932617,-0.0,475.4977111816406,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
