time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206460,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89727783203125,0.8063265085220337,0.2632249295711517,0.2370562553405761,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.655994713306427,0.1404645889997482,0.1351391077041626,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964538574219,0.7534494400024414,0.2141921520233154,0.150827407836914,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.6414753198623657,0.1309732794761657,0.126276895403862,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8948669433594,0.6820307970046997,0.1573085337877273,0.7166998386383057,289.8970031738281,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,296.7110900878906,289.906005859375,1.0,0.3468892574310303,1.0,1.0,0.0,1.0,-1.6394884586334229,1.639486312866211,2.1930973161943257e-06,1.2638307809829712,0.0,0.0,0.0,79.3738021850586,63.0,119.91056060791016,-0.0,472.8349609375,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89727783203125,0.8063265085220337,0.2632249295711517,0.2370562553405761,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8941345214844,0.655994713306427,0.1404645889997482,0.1351391077041626,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964538574219,0.7534494400024414,0.2141921520233154,0.150827407836914,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.6414753198623657,0.1309732794761657,0.126276895403862,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8948669433594,0.6820307970046997,0.1573085337877273,0.7166998386383057,289.8970031738281,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,296.7110900878906,289.906005859375,1.0,0.3468892574310303,1.0,1.0,0.0,1.0,-1.6394884586334229,1.639486312866211,2.1930973161943257e-06,1.2638307809829712,0.0,0.0,0.0,79.3738021850586,63.0,119.91056060791016,-0.0,472.8349609375,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852294921875,0.8211386203765869,0.2682284414768219,0.2412445992231369,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815673828125,0.6658883094787598,0.1414353996515274,0.1357794553041458,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842529296875,0.7657933831214905,0.2167954444885254,0.1524337083101272,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809875488281,0.6502509713172913,0.1316294968128204,0.1266209483146667,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9823913574219,0.6924881339073181,0.1582355797290802,0.7194579839706421,289.9848327636719,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,296.7041320800781,289.9950866699219,1.0,0.3437889218330383,1.0,1.0,0.0,1.0,-1.650936722755432,1.6509345769882202,2.2223437099455623e-06,1.2728477716445925,0.0,0.0,0.0,75.04778289794922,63.0,159.41392517089844,-0.0,467.53216552734375,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.8290838599205017,0.2706273794174194,0.2432521432638168,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.6718103289604187,0.1419609785079956,0.1361396312713623,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02801513671875,0.7729771137237549,0.2180717438459396,0.1532220542430877,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02459716796875,0.6555935740470886,0.1320097893476486,0.1268442869186401,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02606201171875,0.6986581683158875,0.1587534248828888,0.7211043238639832,290.02862548828125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,296.70220947265625,290.03924560546875,1.0,0.342068076133728,1.0,1.0,0.0,1.0,-1.6569699048995972,1.6569676399230957,2.237856278952677e-06,1.2776014804840088,0.0,0.0,0.0,72.67269897460938,51.0,172.7246551513672,-0.0,464.4306335449219,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1019287109375,0.8437238931655884,0.2745541930198669,0.2465376108884811,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.097900390625,0.6831335425376892,0.1428844183683395,0.1367862969636917,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1008605957031,0.7865060567855835,0.220187708735466,0.1545301377773285,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.6659834384918213,0.1327009797096252,0.1272723376750946,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0987854003906,0.7102178931236267,0.1596758067607879,0.7241336107254028,290.1014709472656,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,296.700439453125,290.112548828125,1.0,0.3390308618545532,1.0,1.0,0.0,1.0,-1.6674113273620603,1.667409062385559,2.264863724121824e-06,1.2858293056488037,0.0,0.0,0.0,68.5012435913086,51.0,189.18231201171875,-0.0,458.8232116699219,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1778259277344,0.8615900874137878,0.2786031067371368,0.2499255090951919,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1736145019531,0.6969736218452454,0.1439015865325927,0.1375130116939544,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766662597656,0.8028119802474976,0.2223944514989853,0.1558958739042282,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729431152344,0.6789950728416443,0.133484199643135,0.1277788579463958,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1745300292969,0.7231575846672058,0.1607019156217575,0.727597177028656,290.17730712890625,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,296.70001220703125,290.1886901855469,1.0,0.3356942534446716,1.0,1.0,0.0,1.0,-1.678756833076477,1.6787545680999756,2.2944384454604005e-06,1.2947688102722168,0.0,0.0,0.0,63.93432235717773,39.0,201.10484313964844,-0.0,452.5345153808594,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.9107799530029296,0.2870075702667236,0.2569592893123626,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306884765625,0.7314839959144592,0.1461639404296875,0.1391637474298477,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.8428136706352234,0.2270224541425705,0.1587643027305603,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299865722656,0.7142481803894043,0.1352733224630355,0.1289844214916229,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.7569001913070679,0.1629995703697204,0.7355586886405945,290.3345031738281,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,296.7021789550781,290.3461303710937,1.0,0.3283732831478119,1.0,1.0,0.0,1.0,-1.7036327123641968,1.7036303281784058,2.360111693633371e-06,1.31436288356781,0.0,0.0,0.0,53.924583435058594,27.0,215.4610290527344,-0.0,438.3981323242188,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350830078125,0.9107799530029296,0.2870075702667236,0.2569592893123626,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306884765625,0.7314839959144592,0.1461639404296875,0.1391637474298477,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338928222656,0.8428136706352234,0.2270224541425705,0.1587643027305603,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299865722656,0.7142481803894043,0.1352733224630355,0.1289844214916229,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3316345214844,0.7569001913070679,0.1629995703697204,0.7355586886405945,290.3345031738281,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,296.7021789550781,290.3461303710937,1.0,0.3283732831478119,1.0,1.0,0.0,1.0,-1.7036327123641968,1.7036303281784058,2.360111693633371e-06,1.31436288356781,0.0,0.0,0.0,53.924583435058594,27.0,215.4610290527344,-0.0,438.3981323242188,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.495849609375,0.9879646301269532,0.2957495152950287,0.2642787098884582,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49139404296875,0.7849071621894836,0.1486639231443405,0.1410223245620727,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945983886719,0.908014714717865,0.2318668514490127,0.1617712974548339,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906616210937,0.7643797993659973,0.1372925788164138,0.1303908973932266,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923095703125,0.813939094543457,0.1655439734458923,0.7445640563964844,290.4952087402344,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,296.7071838378906,290.5067749023437,1.0,0.3204946219921112,1.0,1.0,0.0,1.0,-1.7307628393173218,1.7307603359222412,2.4330267933692085e-06,1.3357179164886477,0.0,0.0,0.0,43.09691619873047,25.0,221.72471618652344,-0.0,422.6875915527344,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.495849609375,0.9879646301269532,0.2957495152950287,0.2642787098884582,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49139404296875,0.7849071621894836,0.1486639231443405,0.1410223245620727,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945983886719,0.908014714717865,0.2318668514490127,0.1617712974548339,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906616210937,0.7643797993659973,0.1372925788164138,0.1303908973932266,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923095703125,0.813939094543457,0.1655439734458923,0.7445640563964844,290.4952087402344,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,296.7071838378906,290.5067749023437,1.0,0.3204946219921112,1.0,1.0,0.0,1.0,-1.7307628393173218,1.7307603359222412,2.4330267933692085e-06,1.3357179164886477,0.0,0.0,0.0,43.09691619873047,25.0,221.72471618652344,-0.0,422.6875915527344,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986892342567444,0.3068212270736694,0.2423522919416427,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8236550688743591,0.1512791365385055,0.1432698369026184,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9605066776275636,0.2368088811635971,0.1650519371032714,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8023750185966492,0.1394197046756744,0.1321794092655182,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8515471816062927,0.1682275831699371,0.7554693818092346,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,296.7257080078125,290.66680908203125,1.0,0.3144511878490448,1.0,1.0,0.0,1.0,-1.7263823747634888,1.7263798713684082,2.42152123064443e-06,1.3325560092926023,0.0,0.0,0.0,37.83245468139648,43.0,221.8896026611328,-0.0,404.6370849609375,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986892342567444,0.3068212270736694,0.2423522919416427,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8236550688743591,0.1512791365385055,0.1432698369026184,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9605066776275636,0.2368088811635971,0.1650519371032714,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8023750185966492,0.1394197046756744,0.1321794092655182,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8515471816062927,0.1682275831699371,0.7554693818092346,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,296.7257080078125,290.66680908203125,1.0,0.3144511878490448,1.0,1.0,0.0,1.0,-1.7263823747634888,1.7263798713684082,2.42152123064443e-06,1.3325560092926023,0.0,0.0,0.0,37.83245468139648,43.0,221.8896026611328,-0.0,404.6370849609375,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978525042533876,0.3203975260257721,0.2364857345819473,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8336061835289001,0.1540535241365432,0.1458186954259872,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.97395658493042,0.2418920844793319,0.1685430109500885,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8122840523719788,0.1416932046413421,0.1342590600252151,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8621169328689575,0.1711702793836593,0.7682039737701416,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,296.76275634765625,290.8240051269531,1.0,0.3173056244850158,1.0,1.0,0.0,1.0,-1.744307041168213,1.7443045377731323,2.469882929290179e-06,1.346335530281067,0.0,0.0,0.0,37.49333572387695,61.0,220.0553741455078,-0.0,414.0450134277344,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978525042533876,0.3203975260257721,0.2364857345819473,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8336061835289001,0.1540535241365432,0.1458186954259872,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123779296875,0.97395658493042,0.2418920844793319,0.1685430109500885,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8122840523719788,0.1416932046413421,0.1342590600252151,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101501464844,0.8621169328689575,0.1711702793836593,0.7682039737701416,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,296.76275634765625,290.8240051269531,1.0,0.3173056244850158,1.0,1.0,0.0,1.0,-1.744307041168213,1.7443045377731323,2.469882929290179e-06,1.346335530281067,0.0,0.0,0.0,37.49333572387695,61.0,220.0553741455078,-0.0,414.0450134277344,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916015625,0.9986785650253296,0.3264613449573517,0.242263838648796,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880310058594,0.8306827545166016,0.1554977297782898,0.1471939086914062,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910827636719,0.9708656072616576,0.244481936097145,0.1703567206859588,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8872985839844,0.8090288043022156,0.1428812891244888,0.1353942900896072,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.88885498046875,0.8588031530380249,0.1727067232131958,0.7751449942588806,290.8914794921875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,296.7755126953125,290.9026184082031,1.0,0.3215372860431671,1.0,1.0,0.0,1.0,-1.764761447906494,1.7647589445114136,2.5261274458898697e-06,1.3623260259628296,0.0,0.0,0.0,38.65779495239258,61.0,219.34390258789065,-0.0,429.6352233886719,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.9990000128746032,0.331807404756546,0.2526398599147796,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.8234249949455261,0.1569715291261673,0.1486265361309051,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696350097656,0.9621179699897766,0.2470951080322265,0.1722084134817123,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.8010498285293579,0.1440963894128799,0.1365839689970016,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674377441406,0.8508095741271973,0.1742555946111679,0.7823173999786377,290.97003173828125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,296.7825622558594,290.98101806640625,1.0,0.3273803889751434,1.0,1.0,0.0,1.0,-1.7911971807479858,1.7911945581436155,2.599992285468033e-06,1.383019208908081,0.0,0.0,0.0,40.63827133178711,79.0,218.51670837402344,-0.0,451.7294921875,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.9990000128746032,0.3390819132328033,0.2774913311004638,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8034810423851013,0.1594564914703369,0.1511086374521255,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9362071752548218,0.251450628042221,0.1753442585468292,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.7801573872566223,0.1461513191461563,0.1386608779430389,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.8304244875907898,0.1767997145652771,0.7944698929786682,291.0992736816406,285.638427734375,291.281494140625,287.37274169921875,291.2770690917969,296.7818603515625,291.1098937988281,1.0,0.3400412201881408,1.0,1.0,0.0,1.0,-1.8448574542999268,1.844854712486267,2.7538621907297056e-06,1.4250236749649048,0.0,0.0,0.0,45.7213020324707,79.0,216.6247711181641,-0.0,501.7937927246094,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.9990000128746032,0.3403697609901428,0.2837290167808532,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.7983470559120178,0.1599809676408767,0.1516422927379608,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.929527759552002,0.2523634135723114,0.17600879073143,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7751359343528748,0.1465861052274704,0.1391098201274871,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.8255342841148376,0.1773244440555572,0.7970297932624817,291.1260681152344,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,296.77996826171875,291.1365966796875,1.0,0.3430960476398468,1.0,1.0,0.0,1.0,-1.857400894165039,1.85739815235138,2.790578037092928e-06,1.4348361492156982,0.0,0.0,0.0,47.05486679077149,82.0,216.1277313232422,-0.0,514.3505249023438,1.0,283.3515930175781,284.5323791503906,288.86700439453125,289.75634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.463193455907077e-21,3.731597131850322e-21,3.7315967279535385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927734375,0.9948290586471558,0.3381324708461761,0.3078672587871551,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236022949219,0.7740088701248169,0.1597869545221328,0.1535574048757553,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302490234375,0.8988968133926392,0.2519607841968536,0.1783131510019302,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.7518105506896973,0.146106019616127,0.1406241357326507,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980895996094,0.8010116219520569,0.1766327768564224,0.8052399754524231,287.6149597167969,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,296.68634033203125,287.3461608886719,1.0,0.3568860292434692,1.0,1.0,0.0,1.0,-1.9148647785186768,1.914861798286438,2.949562258436345e-06,1.4707540273666382,0.9779343605041504,0.9779343605041504,0.0,53.62350082397461,85.0,10210.2119140625,-0.0,571.8731079101562,1.0,283.3085021972656,287.8562927246094,290.2039794921875,290.9444274902344,293.1499938964844,293.1499938964844,283.1499938964844,1669.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0194657165557146,1.0,0.0,0.0,0.8504372239112854,0.8504393100738525,5.162448957207744e-08,4.25995397567749,4.259943962097168,9.836780009209178e-06,0.0,0.0,-0.0,3942.99462890625,0.0,19.17195701599121,1894.614990234375,0.0,0.0,0.2214337289333343,1.0,0.0,3.0,1.0,0.0
12207600,297.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927734375,0.9948290586471558,0.3381324708461761,0.3078672587871551,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7236022949219,0.7740088701248169,0.1597869545221328,0.1535574048757553,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302490234375,0.8988968133926392,0.2519607841968536,0.1783131510019302,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.7518105506896973,0.146106019616127,0.1406241357326507,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980895996094,0.8010116219520569,0.1766327768564224,0.8052399754524231,287.6149597167969,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,296.68634033203125,287.3461608886719,1.0,0.3568860292434692,1.0,1.0,0.0,1.0,-1.9148647785186768,1.914861798286438,2.949562258436345e-06,1.4707540273666382,0.9779343605041504,0.9779343605041504,0.0,53.62350082397461,85.0,10210.2119140625,-0.0,571.8731079101562,1.0,283.3085021972656,287.8562927246094,290.2039794921875,290.9444274902344,293.1499938964844,293.1499938964844,283.1499938964844,1669.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0194657165557146,1.0,0.0,0.0,0.8504372239112854,0.8504393100738525,5.162448957207744e-08,4.25995397567749,4.259943962097168,9.836780009209178e-06,0.0,0.0,-0.0,3942.99462890625,0.0,19.17195701599121,1894.614990234375,0.0,0.0,0.2214337289333343,1.0,0.0,3.0,1.0,0.0
12207660,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8868570327758789,0.319608062505722,0.2921188175678253,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.6960324048995972,0.1508603692054748,0.1469690799713134,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.8074081540107727,0.2380092442035675,0.1700763404369354,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.6736770868301392,0.1371856778860092,0.1340735256671905,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.718648374080658,0.1654111742973327,0.7652167081832886,285.7552185058594,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,296.4329528808594,285.7109375,1.0,0.3619933724403381,1.0,1.0,0.0,1.0,-1.810605525970459,1.8106029033660889,2.656732249306515e-06,1.3994818925857544,0.96441912651062,0.96441912651062,0.0,73.63167572021484,73.0,11610.16796875,-0.0,565.53076171875,1.0,283.2012634277344,285.3539733886719,291.7456359863281,292.3567810058594,293.1499938964844,293.1499938964844,283.1499938964844,4504.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822816371917724,1.0,0.0,0.0,1.3782469034194946,1.378250241279602,1.2675782556925697e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4164.24462890625,0.0,80.77052307128906,1895.4364013671875,0.0,32.108726501464844,0.3501763939857483,1.0,0.0,3.0,1.0,0.0
12207720,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8868570327758789,0.319608062505722,0.2921188175678253,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.6960324048995972,0.1508603692054748,0.1469690799713134,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.8074081540107727,0.2380092442035675,0.1700763404369354,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.6736770868301392,0.1371856778860092,0.1340735256671905,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.767822265625,0.718648374080658,0.1654111742973327,0.7652167081832886,285.7552185058594,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,296.4329528808594,285.7109375,1.0,0.3619933724403381,1.0,1.0,0.0,1.0,-1.810605525970459,1.8106029033660889,2.656732249306515e-06,1.3994818925857544,0.96441912651062,0.96441912651062,0.0,73.63167572021484,73.0,11610.16796875,-0.0,565.53076171875,1.0,283.2012634277344,285.3539733886719,291.7456359863281,292.3567810058594,293.1499938964844,293.1499938964844,283.1499938964844,4504.8681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822816371917724,1.0,0.0,0.0,1.3782469034194946,1.378250241279602,1.2675782556925697e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4164.24462890625,0.0,80.77052307128906,1895.4364013671875,0.0,32.108726501464844,0.3501763939857483,1.0,0.0,3.0,1.0,0.0
12207780,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.854603111743927,0.3119432032108307,0.2834413945674896,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.665319561958313,0.1440229713916778,0.1402036249637603,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.7742621302604675,0.2288906872272491,0.1630385071039199,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.6437283158302307,0.130096361041069,0.1271014511585235,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6850614547729492,0.1562927514314651,0.722531259059906,285.3177185058594,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,296.3016662597656,285.2978820800781,1.0,0.3577580153942108,1.0,1.0,0.0,1.0,-1.723965764045715,1.7239633798599243,2.415524932075641e-06,1.3310797214508057,0.957798719406128,0.957798719406128,0.0,80.6530990600586,61.0,12287.1796875,-0.0,528.9187622070312,1.0,283.1601867675781,284.81158447265625,291.5392761230469,292.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,7982.59130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916548430919647,1.0,0.0,0.0,1.8255904912948608,1.8255963325500488,2.2238226904391922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.34423828125,0.0,188.00192260742188,1895.4371337890625,0.0,481.9770812988281,0.4593113660812378,1.0,0.0,3.0,1.0,0.0
12207840,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.854603111743927,0.3119432032108307,0.2834413945674896,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.665319561958313,0.1440229713916778,0.1402036249637603,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.7742621302604675,0.2288906872272491,0.1630385071039199,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.6437283158302307,0.130096361041069,0.1271014511585235,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32330322265625,0.6850614547729492,0.1562927514314651,0.722531259059906,285.3177185058594,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,296.3016662597656,285.2978820800781,1.0,0.3577580153942108,1.0,1.0,0.0,1.0,-1.723965764045715,1.7239633798599243,2.415524932075641e-06,1.3310797214508057,0.957798719406128,0.957798719406128,0.0,80.6530990600586,61.0,12287.1796875,-0.0,528.9187622070312,1.0,283.1601867675781,284.81158447265625,291.5392761230469,292.5764465332031,293.1499938964844,293.1499938964844,283.1499938964844,7982.59130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916548430919647,1.0,0.0,0.0,1.8255904912948608,1.8255963325500488,2.2238226904391922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.34423828125,0.0,188.00192260742188,1895.4371337890625,0.0,481.9770812988281,0.4593113660812378,1.0,0.0,3.0,1.0,0.0
12207900,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8515121936798096,0.3103392422199249,0.2814861238002777,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.6600574851036072,0.141535997390747,0.137596920132637,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.7693175673484802,0.2259099185466766,0.1606497019529342,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.6383860111236572,0.1274815648794174,0.1243723332881927,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6782854795455933,0.1528543382883072,0.7056023478507996,285.193359375,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,296.2644348144531,285.1781005859375,1.0,0.3537234961986542,1.0,1.0,0.0,1.0,-1.6920087337493896,1.6920063495635986,2.3299942313315114e-06,1.3057881593704224,0.9542604684829712,0.9542604684829712,0.0,80.47583770751953,61.0,12499.7431640625,-0.0,508.0543212890625,1.0,283.15386962890625,284.6578063964844,291.2633972167969,292.3465576171875,293.1499938964844,293.1499938964844,283.1499938964844,9887.67578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453822612762451,1.0,0.0,0.0,2.024796724319458,2.024803876876831,2.735623354510608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.968017578125,0.0,256.7875366210937,1895.4371337890625,0.0,667.6089477539062,0.5051263570785522,1.0,0.0,3.0,1.0,0.0
12207960,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.8531610369682312,0.3095284402370453,0.2803658843040466,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.6587085723876953,0.1395195722579956,0.1354205757379531,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7688673734664917,0.2236218005418777,0.1587801575660705,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.6366284489631653,0.1253374069929123,0.1220746859908104,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.6757592558860779,0.1500090509653091,0.6912878155708313,285.1054077148437,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,296.23846435546875,285.0945129394531,1.0,0.3488586544990539,1.0,1.0,0.0,1.0,-1.6658540964126587,1.6658518314361572,2.2613864985032706e-06,1.2850701808929443,0.9500097036361694,0.9500097036361694,0.0,78.7173080444336,49.0,12629.5234375,-0.0,486.8591003417969,1.0,283.1513366699219,284.5510559082031,291.00048828125,292.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,11594.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570513129234314,1.0,0.0,0.0,2.1856465339660645,2.185654878616333,3.1875219974608626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.384765625,0.0,323.3042907714844,1895.4371337890625,0.0,777.5534057617188,0.5470831394195557,1.0,0.0,3.0,1.0,0.0
12208020,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8650945425033569,0.3093148171901703,0.2796079814434051,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6636465191841125,0.1367551386356353,0.1323113739490509,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7764650583267212,0.2206662893295288,0.1562872976064682,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6401413083076477,0.1223377808928489,0.1187431812286377,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6792278289794922,0.1459860801696777,0.6705135703086853,284.9957580566406,285.5550842285156,291.98895263671875,287.644287109375,291.9843444824219,296.209716796875,284.9889831542969,1.0,0.3385500311851501,1.0,1.0,0.0,1.0,-1.629267930984497,1.6292657852172852,2.1675205061910674e-06,1.2560603618621826,0.942614495754242,0.942614495754242,0.0,72.8169174194336,49.0,12854.4814453125,-0.0,448.5867919921875,1.0,283.1501770019531,284.4171447753906,290.6801147460937,291.70196533203125,293.1499938964844,293.1499938964844,283.1499938964844,14709.4541015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702605843544006,1.0,0.0,0.0,2.444253921508789,2.444264411926269,3.986446586168313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.8671875,0.0,453.2267456054688,1895.4371337890625,0.0,776.3656616210938,0.6072376370429993,1.0,0.0,3.0,1.0,0.0
12208080,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.866819441318512,0.3093557059764862,0.2795939147472381,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6645810604095459,0.1365321576595306,0.1320520490407943,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7777182459831238,0.2204365134239196,0.1560876369476318,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6408911347389221,0.1220914050936698,0.11846175044775,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6800497174263,0.1456526815891266,0.6687589287757874,284.98797607421875,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,296.2077941894531,284.9815673828125,1.0,0.3374571204185486,1.0,1.0,0.0,1.0,-1.626254916191101,1.6262527704238892,2.159899395337561e-06,1.2536696195602417,0.9413102269172668,0.9413102269172668,0.0,72.10076141357422,37.0,12871.0947265625,-0.0,444.8638916015625,1.0,283.1501159667969,284.40789794921875,290.6607666015625,291.6766357421875,293.1499938964844,293.1499938964844,283.1499938964844,14972.4794921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683467388153076,1.0,0.0,0.0,2.4643337726593018,2.4643445014953613,4.052214421790268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.365234375,0.0,464.5915832519531,1895.4371337890625,0.0,767.419921875,0.6151025295257568,1.0,0.0,3.0,1.0,0.0
12208140,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8797048926353455,0.3097829818725586,0.2796784043312073,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6721218824386597,0.1352959871292114,0.1305861175060272,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7874264717102051,0.2191819548606872,0.1549788415431976,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6471219062805176,0.1207092851400375,0.1168575957417488,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6869524717330933,0.1437698006629943,0.6587518453598022,284.9432373046875,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,296.1984558105469,284.9381103515625,1.0,0.3304168283939361,1.0,1.0,0.0,1.0,-1.609321355819702,1.6093192100524902,2.1173789264139486e-06,1.240229606628418,0.9363943338394164,0.9363943338394164,0.0,67.2636947631836,37.0,12986.65234375,-0.0,421.9471435546875,1.0,283.1500244140625,284.3523864746094,290.5840148925781,291.5675048828125,293.1499938964844,293.1499938964844,283.1499938964844,16799.056640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532469749450684,1.0,0.0,0.0,2.5969998836517334,2.5970118045806885,4.500256238770817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.50390625,0.0,544.6477661132812,1895.4371337890625,0.0,700.2664794921875,0.644771158695221,1.0,0.0,3.0,1.0,0.0
12208200,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8924596905708313,0.3102909028530121,0.2799089252948761,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6801574230194092,0.1344823837280273,0.1295878738164901,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7973470091819763,0.2183722853660583,0.1542393118143081,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.6539851427078247,0.1197813004255294,0.1157507970929145,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6945090293884277,0.1424891650676727,0.6518320441246033,284.9181213378906,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,296.1936340332031,284.914306640625,1.0,0.3246532380580902,1.0,1.0,0.0,1.0,-1.5978730916976929,1.5978710651397705,2.088929477395141e-06,1.2311385869979858,0.9320396780967712,0.9320396780967712,0.0,63.11298751831055,25.0,13048.1787109375,-0.0,404.3070373535156,1.0,283.1500244140625,284.32135009765625,290.56671142578125,291.530029296875,293.1499938964844,293.1499938964844,283.1499938964844,17951.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399868488311768,1.0,0.0,0.0,2.674623489379883,2.674636125564575,4.773299338012293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.750244140625,0.0,595.6920166015625,1895.4371337890625,0.0,646.0836791992188,0.6666103601455688,1.0,0.0,3.0,1.0,0.0
12208260,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9339476227760316,0.3118436932563782,0.2808144390583038,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7060734033584595,0.1330136209726333,0.1276942789554596,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.826759934425354,0.2169323712587356,0.1528592258691787,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6773708462715149,0.1180555522441864,0.1136126145720481,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7186046242713928,0.1400501728057861,0.6383640766143799,284.8763122558594,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,296.1883544921875,284.8741149902344,1.0,0.3109813630580902,1.0,1.0,0.0,1.0,-1.576290488243103,1.5762884616851809,2.035946636169683e-06,1.2139892578125,0.9224895238876344,0.9224895238876344,0.0,52.96242141723633,25.0,13180.3701171875,-0.0,365.4474792480469,1.0,283.1499938964844,284.2658996582031,290.6161804199219,291.5557556152344,293.1499938964844,293.1499938964844,283.1499938964844,20506.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152686238288879,1.0,0.0,0.0,2.831146478652954,2.831160545349121,5.348327363208227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.726318359375,0.0,708.7929077148438,1895.4371337890625,0.0,556.048828125,0.7051892280578613,1.0,0.0,3.0,1.0,0.0
12208320,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9339476227760316,0.3118436932563782,0.2808144390583038,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7060734033584595,0.1330136209726333,0.1276942789554596,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.826759934425354,0.2169323712587356,0.1528592258691787,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6773708462715149,0.1180555522441864,0.1136126145720481,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7186046242713928,0.1400501728057861,0.6383640766143799,284.8763122558594,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,296.1883544921875,284.8741149902344,1.0,0.3109813630580902,1.0,1.0,0.0,1.0,-1.576290488243103,1.5762884616851809,2.035946636169683e-06,1.2139892578125,0.9224895238876344,0.9224895238876344,0.0,52.96242141723633,25.0,13180.3701171875,-0.0,365.4474792480469,1.0,283.1499938964844,284.2658996582031,290.6161804199219,291.5557556152344,293.1499938964844,293.1499938964844,283.1499938964844,20506.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152686238288879,1.0,0.0,0.0,2.831146478652954,2.831160545349121,5.348327363208227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.726318359375,0.0,708.7929077148438,1895.4371337890625,0.0,556.048828125,0.7051892280578613,1.0,0.0,3.0,1.0,0.0
12208380,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9729781150817872,0.3137581050395965,0.2821942567825317,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7289585471153259,0.1319049298763275,0.1262943148612976,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8540465831756592,0.2158470153808593,0.1518455147743225,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7006205916404724,0.1166968122124672,0.1119739785790443,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7395324110984802,0.1380494982004165,0.6276503205299377,284.8519592285156,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,296.1878967285156,284.850830078125,1.0,0.3010550141334533,1.0,1.0,0.0,1.0,-1.5602165460586548,1.5602145195007324,1.997023446165258e-06,1.2011936902999878,0.9128740429878236,0.9128740429878236,0.0,45.60283660888672,25.0,13291.9150390625,-0.0,337.6871643066406,1.0,283.1499938964844,284.2298278808594,290.7140808105469,291.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,22686.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039365291595459,1.0,0.0,0.0,2.9472525119781494,2.947268009185791,5.795995434709766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.56884765625,0.0,802.4193725585938,1895.4371337890625,0.0,519.1458129882812,0.7340793013572693,1.0,0.0,3.0,1.0,0.0
