time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208440,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9729781150817872,0.3137581050395965,0.2821942567825317,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7289585471153259,0.1319049298763275,0.1262943148612976,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8540465831756592,0.2158470153808593,0.1518455147743225,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7006205916404724,0.1166968122124672,0.1119739785790443,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7395324110984802,0.1380494982004165,0.6276503205299377,284.8519592285156,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,296.1878967285156,284.850830078125,1.0,0.3010550141334533,1.0,1.0,0.0,1.0,-1.5602165460586548,1.5602145195007324,1.997023446165258e-06,1.2011936902999878,0.9128740429878236,0.9128740429878236,0.0,45.60283660888672,25.0,13291.9150390625,-0.0,337.6871643066406,1.0,283.1499938964844,284.2298278808594,290.7140808105469,291.6528015136719,293.1499938964844,293.1499938964844,283.1499938964844,22686.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039365291595459,1.0,0.0,0.0,2.9472525119781494,2.947268009185791,5.795995434709766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.56884765625,0.0,802.4193725585938,1895.4371337890625,0.0,519.1458129882812,0.7340793013572693,1.0,0.0,3.0,1.0,0.0
12208500,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9879538416862488,0.3147998750209808,0.2830033004283905,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7390087246894836,0.1314374059438705,0.1257216334342956,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8671271800994873,0.2153837531805038,0.15142822265625,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7111728191375732,0.1161073893308639,0.11128481477499,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7492521405220032,0.1371531635522842,0.6229884028434753,284.8433532714844,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,296.1886901855469,284.8422241210937,1.0,0.2970673441886902,1.0,1.0,0.0,1.0,-1.5535742044448853,1.553572177886963,1.981078185053775e-06,1.1959052085876465,0.9082531929016112,0.9082531929016112,0.0,42.793235778808594,25.0,13349.8798828125,-0.0,326.9862365722656,1.0,283.1499938964844,284.21484375,290.76171875,291.7056579589844,293.1499938964844,293.1499938964844,283.1499938964844,23794.37109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029178857803345,1.0,0.0,0.0,3.001397132873535,3.001413345336914,6.010910169607087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.976318359375,0.0,849.1015014648438,1895.4371337890625,0.0,515.9540405273438,0.7448583841323853,1.0,0.0,3.0,1.0,0.0
12208560,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9990000128746032,0.3158944249153137,0.283426284790039,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7484234571456909,0.1310113221406936,0.1252118200063705,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8794337511062622,0.2149559557437896,0.1510530859231948,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.720170795917511,0.115561693906784,0.1106606721878051,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7583512663841248,0.1363056898117065,0.6186639666557312,284.838623046875,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,296.18994140625,284.8381042480469,1.0,0.2935939133167267,1.0,1.0,0.0,1.0,-1.5471421480178833,1.5471402406692505,1.9657466054923134e-06,1.190812110900879,0.9033560156822203,0.9033560156822203,0.0,40.4566764831543,25.0,13386.943359375,-0.0,317.70538330078125,1.0,283.1499938964844,284.20587158203125,290.8025207519531,291.75250244140625,293.1499938964844,293.1499938964844,283.1499938964844,24564.193359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039977431297302,1.0,0.0,0.0,3.0338659286499023,3.0338826179504395,6.141664812275849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.585693359375,0.0,878.5260009765625,1895.4371337890625,0.0,519.3383178710938,0.7559164762496948,1.0,0.0,3.0,1.0,0.0
12208620,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9990000128746032,0.3201707601547241,0.2722212672233581,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7571180462837219,0.1302259266376495,0.1243714764714241,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.89103102684021,0.2141440957784652,0.1504211574792862,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7275762557983398,0.1145443841814994,0.1095983162522316,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7659264802932739,0.1347188353538513,0.6110050082206726,284.8236999511719,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,296.2032470703125,284.8226318359375,1.0,0.2872925102710724,1.0,1.0,0.0,1.0,-1.5202536582946775,1.520251750946045,1.9028800579690144e-06,1.1698909997940063,0.8938968777656555,0.8938968777656555,0.0,38.00535202026367,25.0,13367.005859375,-0.0,298.9204406738281,1.0,283.1499938964844,284.1820983886719,290.8588256835937,291.8194274902344,293.1499938964844,293.1499938964844,283.1499938964844,26218.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091275572776794,1.0,0.0,0.0,3.099183797836304,3.099201202392578,6.40896644199529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.10595703125,0.0,940.2152709960938,1895.4371337890625,0.0,535.7285766601562,0.7666777968406677,1.0,0.0,3.0,1.0,0.0
12208680,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9990000128746032,0.3201707601547241,0.2722212672233581,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7571180462837219,0.1302259266376495,0.1243714764714241,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.89103102684021,0.2141440957784652,0.1504211574792862,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7275762557983398,0.1145443841814994,0.1095983162522316,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7659264802932739,0.1347188353538513,0.6110050082206726,284.8236999511719,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,296.2032470703125,284.8226318359375,1.0,0.2872925102710724,1.0,1.0,0.0,1.0,-1.5202536582946775,1.520251750946045,1.9028800579690144e-06,1.1698909997940063,0.8938968777656555,0.8938968777656555,0.0,38.00535202026367,25.0,13367.005859375,-0.0,298.9204406738281,1.0,283.1499938964844,284.1820983886719,290.8588256835937,291.8194274902344,293.1499938964844,293.1499938964844,283.1499938964844,26218.1875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091275572776794,1.0,0.0,0.0,3.099183797836304,3.099201202392578,6.40896644199529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.10595703125,0.0,940.2152709960938,1895.4371337890625,0.0,535.7285766601562,0.7666777968406677,1.0,0.0,3.0,1.0,0.0
12208740,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9990000128746032,0.3265430927276611,0.2618042528629303,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7653818726539612,0.1295462101697921,0.1236377879977226,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9018163681030272,0.2134193181991577,0.1498506218194961,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.7343688011169434,0.1136402785778045,0.1086507365107536,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7730937004089355,0.1333410292863845,0.6042730212211609,284.82275390625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,296.2293701171875,284.8227844238281,1.0,0.2819865942001343,1.0,1.0,0.0,1.0,-1.498101830482483,1.49809992313385,1.851188812906912e-06,1.1518192291259766,0.8848170042037964,0.8848170042037964,0.0,35.939422607421875,28.0,13298.9150390625,-0.0,283.3603210449219,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,26657.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513134777545929,1.0,0.0,0.0,3.089411735534668,3.0894291400909424,6.368613867380191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.193603515625,0.0,935.1776123046876,1895.4371337890625,0.0,548.900390625,0.7644375562667847,1.0,0.0,3.0,1.0,0.0
12208800,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9990000128746032,0.3265430927276611,0.2618042528629303,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7653818726539612,0.1295462101697921,0.1236377879977226,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9018163681030272,0.2134193181991577,0.1498506218194961,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.7343688011169434,0.1136402785778045,0.1086507365107536,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7730937004089355,0.1333410292863845,0.6042730212211609,284.82275390625,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,296.2293701171875,284.8227844238281,1.0,0.2819865942001343,1.0,1.0,0.0,1.0,-1.498101830482483,1.49809992313385,1.851188812906912e-06,1.1518192291259766,0.8848170042037964,0.8848170042037964,0.0,35.939422607421875,28.0,13298.9150390625,-0.0,283.3603210449219,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,26657.58203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513134777545929,1.0,0.0,0.0,3.089411735534668,3.0894291400909424,6.368613867380191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.193603515625,0.0,935.1776123046876,1895.4371337890625,0.0,548.900390625,0.7644375562667847,1.0,0.0,3.0,1.0,0.0
12208860,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.3333356380462646,0.2561801970005035,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7695432901382446,0.1289782375097274,0.1230412051081657,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.907508134841919,0.2128031104803085,0.1493776589632034,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7374684810638428,0.1128523647785186,0.1078449338674545,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7761397957801819,0.1321554183959961,0.5985984206199646,284.833251953125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,296.2572326660156,284.8341979980469,1.0,0.2787025272846222,1.0,1.0,0.0,1.0,-1.4822815656661987,1.4822797775268557,1.8150329879063063e-06,1.1391018629074097,0.8763169646263123,0.8763169646263123,0.0,34.80695343017578,31.0,13245.150390625,-0.0,273.5235595703125,1.0,283.1499938964844,284.1889953613281,290.8968505859375,291.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,26492.3671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141516327857971,1.0,0.0,0.0,3.0452640056610107,3.045281171798706,6.187899543874664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.897216796875,0.0,899.3472900390625,1895.4371337890625,0.0,552.2950439453125,0.753932535648346,1.0,0.0,3.0,1.0,0.0
12208920,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.3333356380462646,0.2561801970005035,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7695432901382446,0.1289782375097274,0.1230412051081657,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.907508134841919,0.2128031104803085,0.1493776589632034,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7374684810638428,0.1128523647785186,0.1078449338674545,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.7761397957801819,0.1321554183959961,0.5985984206199646,284.833251953125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,296.2572326660156,284.8341979980469,1.0,0.2787025272846222,1.0,1.0,0.0,1.0,-1.4822815656661987,1.4822797775268557,1.8150329879063063e-06,1.1391018629074097,0.8763169646263123,0.8763169646263123,0.0,34.80695343017578,31.0,13245.150390625,-0.0,273.5235595703125,1.0,283.1499938964844,284.1889953613281,290.8968505859375,291.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,26492.3671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141516327857971,1.0,0.0,0.0,3.0452640056610107,3.045281171798706,6.187899543874664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.897216796875,0.0,899.3472900390625,1895.4371337890625,0.0,552.2950439453125,0.753932535648346,1.0,0.0,3.0,1.0,0.0
12208980,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3395457863807678,0.254671961069107,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7699973583221436,0.1285101622343063,0.1225670725107193,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9085121154785156,0.2122834175825119,0.148993045091629,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7373076677322388,0.1121685653924942,0.1071655452251434,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754465341567993,0.1310938745737075,0.5936792492866516,284.8529663085937,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,296.27984619140625,284.8545837402344,1.0,0.2770648002624511,1.0,1.0,0.0,1.0,-1.472715973854065,1.4727141857147217,1.793317096598912e-06,1.1313364505767822,0.8685631155967712,0.8685631155967712,0.0,34.411109924316406,34.0,13214.8671875,-0.0,268.391357421875,1.0,283.1499938964844,284.2083435058594,290.911376953125,291.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,25942.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131383538246155,1.0,0.0,0.0,2.981207609176636,2.9812240600585938,5.930315296609479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.064697265625,0.0,847.1602783203125,1895.4371337890625,0.0,548.9122314453125,0.7386047840118408,1.0,0.0,3.0,1.0,0.0
12209040,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3395457863807678,0.254671961069107,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7699973583221436,0.1285101622343063,0.1225670725107193,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9085121154785156,0.2122834175825119,0.148993045091629,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7373076677322388,0.1121685653924942,0.1071655452251434,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754465341567993,0.1310938745737075,0.5936792492866516,284.8529663085937,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,296.27984619140625,284.8545837402344,1.0,0.2770648002624511,1.0,1.0,0.0,1.0,-1.472715973854065,1.4727141857147217,1.793317096598912e-06,1.1313364505767822,0.8685631155967712,0.8685631155967712,0.0,34.411109924316406,34.0,13214.8671875,-0.0,268.391357421875,1.0,283.1499938964844,284.2083435058594,290.911376953125,291.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,25942.732421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131383538246155,1.0,0.0,0.0,2.981207609176636,2.9812240600585938,5.930315296609479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.064697265625,0.0,847.1602783203125,1895.4371337890625,0.0,548.9122314453125,0.7386047840118408,1.0,0.0,3.0,1.0,0.0
12209100,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.3423497676849365,0.2552520632743835,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7690234184265137,0.1283090561628341,0.1223697811365127,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9074335098266602,0.2120533734560012,0.1488281786441803,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7361783981323242,0.1118615046143531,0.1068673506379127,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7738715410232544,0.1305901706218719,0.591400146484375,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,296.2885437011719,284.8684997558594,1.0,0.2767735719680786,1.0,1.0,0.0,1.0,-1.4698823690414429,1.4698805809020996,1.7868725308289868e-06,1.128993272781372,0.8651207089424133,0.8651207089424133,0.0,34.4409065246582,34.0,13199.5654296875,-0.0,267.2503356933594,1.0,283.1499938964844,284.2225952148437,290.9202880859375,291.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,25444.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123591423034668,1.0,0.0,0.0,2.936739444732666,2.936755418777466,5.754719722972368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.43310546875,0.0,811.4401245117188,1895.4371337890625,0.0,546.3251342773438,0.7306873202323914,1.0,0.0,3.0,1.0,0.0
12209160,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3449380993843078,0.2566223442554474,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7673465013504028,0.1281285136938095,0.1221973821520805,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9054498076438904,0.2118410766124725,0.1486801505088806,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7344372272491455,0.1115763932466507,0.1065953001379966,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715691328048706,0.1300976723432541,0.5892053246498108,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,296.2953796386719,284.8812561035156,1.0,0.2767936587333679,1.0,1.0,0.0,1.0,-1.4681800603866575,1.4681782722473145,1.7829656826506834e-06,1.1275445222854614,0.8616755604743958,0.8616755604743958,0.0,34.60648727416992,37.0,13204.546875,-0.0,266.9357604980469,1.0,283.1499938964844,284.2343444824219,290.9305725097656,291.8866271972656,293.1499938964844,293.1499938964844,283.1499938964844,25153.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116551518440247,1.0,0.0,0.0,2.9063408374786377,2.90635633468628,5.636200057779206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.303466796875,0.0,787.8865966796875,1895.4371337890625,0.0,543.9986572265625,0.7206140160560608,1.0,0.0,3.0,1.0,0.0
12209220,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.349477618932724,0.2613884806632995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7622267007827759,0.1278221756219864,0.1219181939959526,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8993407487869263,0.2114600986242294,0.1484250426292419,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7294050455093384,0.1110655665397644,0.1061211004853248,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651232481002808,0.1291305869817733,0.5849765539169312,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,296.3037414550781,284.9123229980469,1.0,0.2776410281658172,1.0,1.0,0.0,1.0,-1.467612624168396,1.4676108360290527,1.7814904822444078e-06,1.1268928050994873,0.8557490706443787,0.8557490706443787,0.0,35.30148696899414,40.0,13234.376953125,-0.0,268.4293212890625,1.0,283.1499938964844,284.26727294921875,290.9527282714844,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,24213.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107830762863159,1.0,0.0,0.0,2.826253890991211,2.8262686729431152,5.329858367986162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.94873046875,0.0,727.010498046875,1895.4371337890625,0.0,541.1307373046875,0.7012836933135986,1.0,0.0,3.0,1.0,0.0
12209280,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.349477618932724,0.2613884806632995,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7622267007827759,0.1278221756219864,0.1219181939959526,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8993407487869263,0.2114600986242294,0.1484250426292419,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7294050455093384,0.1110655665397644,0.1061211004853248,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651232481002808,0.1291305869817733,0.5849765539169312,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,296.3037414550781,284.9123229980469,1.0,0.2776410281658172,1.0,1.0,0.0,1.0,-1.467612624168396,1.4676108360290527,1.7814904822444078e-06,1.1268928050994873,0.8557490706443787,0.8557490706443787,0.0,35.30148696899414,40.0,13234.376953125,-0.0,268.4293212890625,1.0,283.1499938964844,284.26727294921875,290.9527282714844,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,24213.806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107830762863159,1.0,0.0,0.0,2.826253890991211,2.8262686729431152,5.329858367986162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.94873046875,0.0,727.010498046875,1895.4371337890625,0.0,541.1307373046875,0.7012836933135986,1.0,0.0,3.0,1.0,0.0
12209340,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3519503176212311,0.2656344771385193,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7579644322395325,0.1276608407497406,0.1217813715338707,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8941473364830017,0.2112420350313186,0.1482864618301391,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7252827286720276,0.1107768267393112,0.1058627143502235,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.759966254234314,0.1285168826580047,0.5823409557342529,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,296.3056335449219,284.9347229003906,1.0,0.2786734700202942,1.0,1.0,0.0,1.0,-1.4689041376113892,1.468902349472046,1.784240794222569e-06,1.1277872323989868,0.852618396282196,0.852618396282196,0.0,35.9770393371582,40.0,13258.154296875,-0.0,270.6723937988281,1.0,283.1499938964844,284.2925720214844,290.9671630859375,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108273029327393,1.0,0.0,0.0,2.767617702484131,2.767632007598877,5.110995857648959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.355224609375,0.0,684.0643920898438,1895.4371337890625,0.0,541.2756958007812,0.6899067759513855,1.0,0.0,3.0,1.0,0.0
12209400,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3532001674175262,0.2683668434619903,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7553174495697021,0.1275809407234192,0.1217178627848625,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8908761739730835,0.2111270278692245,0.1482164859771728,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7227088809013367,0.1106264442205429,0.1057319194078445,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568047642707825,0.1281720697879791,0.58087557554245,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,296.3056335449219,284.9459533691406,1.0,0.2793996036052704,1.0,1.0,0.0,1.0,-1.4701074361801147,1.4701056480407717,1.7868545683086268e-06,1.1286678314208984,0.8508530259132385,0.8508530259132385,0.0,36.428165435791016,43.0,13282.1982421875,-0.0,272.319580078125,1.0,283.1499938964844,284.3044738769531,290.9752502441406,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110863447189331,1.0,0.0,0.0,2.744458198547364,2.7444722652435303,5.025816562920227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.4462890625,0.0,667.669921875,1895.4371337890625,0.0,542.1262817382812,0.6814435124397278,1.0,0.0,3.0,1.0,0.0
12209460,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3561684489250183,0.2770819067955017,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473384737968445,0.1273977011442184,0.1215863972902298,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8808481693267822,0.2108350694179535,0.1480467468500137,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7147144675254822,0.1102516129612922,0.1054177209734916,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473750710487366,0.1272140145301818,0.5768422484397888,284.9792175292969,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,296.3022155761719,284.9819641113281,1.0,0.2818908989429474,1.0,1.0,0.0,1.0,-1.4749878644943235,1.4749860763549805,1.797602635633666e-06,1.1323559284210205,0.847066342830658,0.847066342830658,0.0,37.92065048217773,46.0,13339.619140625,-0.0,278.18017578125,1.0,283.1499938964844,284.3447265625,290.9947814941406,291.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,22096.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123641490936279,1.0,0.0,0.0,2.6630921363830566,2.6631054878234863,4.732228546799888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.624755859375,0.0,611.4893188476562,1895.4371337890625,0.0,546.341796875,0.6615952849388123,1.0,0.0,3.0,1.0,0.0
12209520,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.3561684489250183,0.2770819067955017,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473384737968445,0.1273977011442184,0.1215863972902298,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8808481693267822,0.2108350694179535,0.1480467468500137,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7147144675254822,0.1102516129612922,0.1054177209734916,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7473750710487366,0.1272140145301818,0.5768422484397888,284.9792175292969,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,296.3022155761719,284.9819641113281,1.0,0.2818908989429474,1.0,1.0,0.0,1.0,-1.4749878644943235,1.4749860763549805,1.797602635633666e-06,1.1323559284210205,0.847066342830658,0.847066342830658,0.0,37.92065048217773,46.0,13339.619140625,-0.0,278.18017578125,1.0,283.1499938964844,284.3447265625,290.9947814941406,291.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,22096.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123641490936279,1.0,0.0,0.0,2.6630921363830566,2.6631054878234863,4.732228546799888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.624755859375,0.0,611.4893188476562,1895.4371337890625,0.0,546.341796875,0.6615952849388123,1.0,0.0,3.0,1.0,0.0
12209580,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.3584423959255218,0.2871324419975281,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7388813495635986,0.1272680908441543,0.1215172633528709,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.870025634765625,0.2105810344219207,0.1479118019342422,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7054949402809143,0.1099358350038528,0.1051712706685066,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374565601348877,0.1262552887201309,0.5728567242622375,285.01690673828125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,296.2945251464844,285.01971435546875,1.0,0.2849650979042053,1.0,1.0,0.0,1.0,-1.481727123260498,1.4817253351211548,1.8126908116755656e-06,1.1376187801361084,0.8444540500640869,0.8444540500640869,0.0,39.72142028808594,49.0,13403.7978515625,-0.0,285.6773681640625,1.0,283.1499938964844,284.38739013671875,291.01025390625,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20976.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141856670379639,1.0,0.0,0.0,2.583430290222168,2.5834429264068604,4.453350186395255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.080078125,0.0,559.2046508789062,1895.4371337890625,0.0,552.4089965820312,0.6420378684997559,1.0,0.0,3.0,1.0,0.0
12209640,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.3584423959255218,0.2871324419975281,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7388813495635986,0.1272680908441543,0.1215172633528709,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.870025634765625,0.2105810344219207,0.1479118019342422,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7054949402809143,0.1099358350038528,0.1051712706685066,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374565601348877,0.1262552887201309,0.5728567242622375,285.01690673828125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,296.2945251464844,285.01971435546875,1.0,0.2849650979042053,1.0,1.0,0.0,1.0,-1.481727123260498,1.4817253351211548,1.8126908116755656e-06,1.1376187801361084,0.8444540500640869,0.8444540500640869,0.0,39.72142028808594,49.0,13403.7978515625,-0.0,285.6773681640625,1.0,283.1499938964844,284.38739013671875,291.01025390625,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20976.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141856670379639,1.0,0.0,0.0,2.583430290222168,2.5834429264068604,4.453350186395255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.080078125,0.0,559.2046508789062,1895.4371337890625,0.0,552.4089965820312,0.6420378684997559,1.0,0.0,3.0,1.0,0.0
12209700,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.3593582212924957,0.2925464212894439,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7345920205116272,0.1272243112325668,0.1215049624443054,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8645044565200806,0.2104690670967102,0.1478564888238906,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7006223797798157,0.1098002046346664,0.105071872472763,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7324263453483582,0.1257760822772979,0.5708791613578796,285.037353515625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,296.28955078125,285.04071044921875,1.0,0.2866803705692291,1.0,1.0,0.0,1.0,-1.4856517314910889,1.4856499433517456,1.8215304180557723e-06,1.1406980752944946,0.8436696529388428,0.8436696529388428,0.0,40.72216796875,49.0,13428.79296875,-0.0,289.9518127441406,1.0,283.1499938964844,284.4120788574219,291.016357421875,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151663422584534,1.0,0.0,0.0,2.536527395248413,2.536539554595948,4.293114557185618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.396728515625,0.0,529.6339721679688,1895.4371337890625,0.0,555.7041625976562,0.6332527995109558,1.0,0.0,3.0,1.0,0.0
12209760,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.3601554036140442,0.2981598675251007,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.730309009552002,0.1271971464157104,0.1215103641152381,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8590031266212463,0.2103698402643203,0.1478118300437927,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6957204341888428,0.1096812263131141,0.1049903780221939,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7273767590522766,0.1252989023923874,0.5689190626144409,285.0558776855469,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,296.2841186523437,285.05877685546875,1.0,0.2884960472583771,1.0,1.0,0.0,1.0,-1.4898922443389893,1.489890456199646,1.831126041906828e-06,1.1440377235412598,0.8430750370025635,0.8430750370025635,0.0,41.7817611694336,37.0,13472.0927734375,-0.0,294.5391540527344,1.0,283.1499938964844,284.43194580078125,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161989331245422,1.0,0.0,0.0,2.5061824321746826,2.5061941146850586,4.191009850273986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.805908203125,0.0,511.02874755859375,1895.4371337890625,0.0,559.195068359375,0.6259377598762512,1.0,0.0,3.0,1.0,0.0
12209820,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.3629492223262787,0.2960271537303924,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7318202257156372,0.1271566301584243,0.1214532479643821,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8607434630393982,0.2101614326238632,0.1476591378450393,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6969556212425232,0.1094594821333885,0.1047608852386474,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7272560000419617,0.1243428587913513,0.564545750617981,285.0782470703125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,296.280029296875,285.0790710449219,1.0,0.2862972021102905,1.0,1.0,0.0,1.0,-1.4815675020217896,1.4815657138824463,1.812372943277296e-06,1.1375329494476318,0.8426501750946045,0.8426501750946045,0.0,41.256141662597656,25.0,13456.0244140625,-0.0,289.4740600585937,1.0,283.1499938964844,284.4554138183594,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182777643203735,1.0,0.0,0.0,2.4623119831085205,2.4623234272003174,4.045568573474157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.34423828125,0.0,484.82806396484375,1895.4371337890625,0.0,566.2916870117188,0.6153374910354614,1.0,0.0,3.0,1.0,0.0
12209880,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.3629492223262787,0.2960271537303924,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7318202257156372,0.1271566301584243,0.1214532479643821,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8607434630393982,0.2101614326238632,0.1476591378450393,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.6969556212425232,0.1094594821333885,0.1047608852386474,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7272560000419617,0.1243428587913513,0.564545750617981,285.0782470703125,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,296.280029296875,285.0790710449219,1.0,0.2862972021102905,1.0,1.0,0.0,1.0,-1.4815675020217896,1.4815657138824463,1.812372943277296e-06,1.1375329494476318,0.8426501750946045,0.8426501750946045,0.0,41.256141662597656,25.0,13456.0244140625,-0.0,289.4740600585937,1.0,283.1499938964844,284.4554138183594,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182777643203735,1.0,0.0,0.0,2.4623119831085205,2.4623234272003174,4.045568573474157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.34423828125,0.0,484.82806396484375,1895.4371337890625,0.0,566.2916870117188,0.6153374910354614,1.0,0.0,3.0,1.0,0.0
12209940,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9990000128746032,0.3692971467971802,0.2818922102451324,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7427979707717896,0.1271371096372604,0.1213342696428299,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8744804263114929,0.2099277526140213,0.1474306881427765,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7084169387817383,0.1092636063694953,0.1044739112257957,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7365209460258484,0.1234880238771438,0.5601041316986084,285.0809936523437,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,296.2983093261719,285.0805969238281,1.0,0.2796725630760193,1.0,1.0,0.0,1.0,-1.4585113525390625,1.4585095643997192,1.7608047073736088e-06,1.1192407608032229,0.842901885509491,0.842901885509491,0.0,38.418975830078125,28.0,13346.927734375,-0.0,272.2836608886719,1.0,283.1499938964844,284.46051025390625,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191165208816528,1.0,0.0,0.0,2.4346694946289062,2.434680700302124,3.955244949338521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.583740234375,0.0,468.6389465332031,1895.4371337890625,0.0,569.1806640625,0.6086146831512451,1.0,0.0,3.0,1.0,0.0
12210000,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9990000128746032,0.3692971467971802,0.2818922102451324,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7427979707717896,0.1271371096372604,0.1213342696428299,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8744804263114929,0.2099277526140213,0.1474306881427765,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7084169387817383,0.1092636063694953,0.1044739112257957,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7365209460258484,0.1234880238771438,0.5601041316986084,285.0809936523437,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,296.2983093261719,285.0805969238281,1.0,0.2796725630760193,1.0,1.0,0.0,1.0,-1.4585113525390625,1.4585095643997192,1.7608047073736088e-06,1.1192407608032229,0.842901885509491,0.842901885509491,0.0,38.418975830078125,28.0,13346.927734375,-0.0,272.2836608886719,1.0,283.1499938964844,284.46051025390625,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191165208816528,1.0,0.0,0.0,2.4346694946289062,2.434680700302124,3.955244949338521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.583740234375,0.0,468.6389465332031,1895.4371337890625,0.0,569.1806640625,0.6086146831512451,1.0,0.0,3.0,1.0,0.0
12210060,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.3778848052024841,0.2721727192401886,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7510254979133606,0.1271670907735824,0.1212857738137245,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8845530152320862,0.2097035497426986,0.147223874926567,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7163047790527344,0.1091190055012703,0.1042602509260177,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7431755661964417,0.1228262707591056,0.5566121935844421,285.0802307128906,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,296.33160400390625,285.0803527832031,1.0,0.2755724787712097,1.0,1.0,0.0,1.0,-1.4420794248580933,1.4420777559280396,1.7244782384295831e-06,1.1060409545898438,0.8439164757728577,0.8439164757728577,0.0,36.52739334106445,31.0,13292.6962890625,-0.0,260.65338134765625,1.0,283.1499938964844,284.4637451171875,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181638598442078,1.0,0.0,0.0,2.418257236480713,2.418268203735352,3.902099763308797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.60888671875,0.0,458.97015380859375,1895.4371337890625,0.0,565.900390625,0.6045594811439514,1.0,0.0,3.0,1.0,0.0
12210120,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9990000128746032,0.3778848052024841,0.2721727192401886,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7510254979133606,0.1271670907735824,0.1212857738137245,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8845530152320862,0.2097035497426986,0.147223874926567,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7163047790527344,0.1091190055012703,0.1042602509260177,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7431755661964417,0.1228262707591056,0.5566121935844421,285.0802307128906,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,296.33160400390625,285.0803527832031,1.0,0.2755724787712097,1.0,1.0,0.0,1.0,-1.4420794248580933,1.4420777559280396,1.7244782384295831e-06,1.1060409545898438,0.8439164757728577,0.8439164757728577,0.0,36.52739334106445,31.0,13292.6962890625,-0.0,260.65338134765625,1.0,283.1499938964844,284.4637451171875,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181638598442078,1.0,0.0,0.0,2.418257236480713,2.418268203735352,3.902099763308797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.60888671875,0.0,458.97015380859375,1895.4371337890625,0.0,565.900390625,0.6045594811439514,1.0,0.0,3.0,1.0,0.0
12210180,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3861092329025268,0.26743945479393,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7553646564483643,0.1272487193346023,0.1213211417198181,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8895415663719177,0.2095083594322204,0.1470606923103332,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7200329899787903,0.1090225502848625,0.1041282042860984,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7461735010147095,0.1222902163863182,0.5539566278457642,285.0834045410156,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,296.3610534667969,285.083740234375,1.0,0.2733573913574219,1.0,1.0,0.0,1.0,-1.4328943490982056,1.432892680168152,1.7043831803675855e-06,1.0986580848693848,0.8458651900291443,0.8458651900291443,0.0,35.60707473754883,34.0,13298.568359375,-0.0,254.5904998779297,1.0,283.1499938964844,284.4685974121094,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516822099685669,1.0,0.0,0.0,2.4102530479431152,2.410264015197754,3.876311041040026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.415283203125,0.0,453.9142456054688,1895.4371337890625,0.0,561.3129272460938,0.6024720668792725,1.0,0.0,3.0,1.0,0.0
12210240,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9990000128746032,0.3861092329025268,0.26743945479393,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7553646564483643,0.1272487193346023,0.1213211417198181,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8895415663719177,0.2095083594322204,0.1470606923103332,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7200329899787903,0.1090225502848625,0.1041282042860984,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7461735010147095,0.1222902163863182,0.5539566278457642,285.0834045410156,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,296.3610534667969,285.083740234375,1.0,0.2733573913574219,1.0,1.0,0.0,1.0,-1.4328943490982056,1.432892680168152,1.7043831803675855e-06,1.0986580848693848,0.8458651900291443,0.8458651900291443,0.0,35.60707473754883,34.0,13298.568359375,-0.0,254.5904998779297,1.0,283.1499938964844,284.4685974121094,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516822099685669,1.0,0.0,0.0,2.4102530479431152,2.410264015197754,3.876311041040026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.415283203125,0.0,453.9142456054688,1895.4371337890625,0.0,561.3129272460938,0.6024720668792725,1.0,0.0,3.0,1.0,0.0
