time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,0.3899407386779785,0.2665733397006988,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7562500238418579,0.1273067742586136,0.1213653534650802,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.890389084815979,0.2094205170869827,0.1469933837652206,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7206781506538391,0.1089903637766838,0.1040873527526855,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7464432120323181,0.1220420971512794,0.5527971386909485,285.0857238769531,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,296.373046875,285.0861511230469,1.0,0.2728548347949981,1.0,1.0,0.0,1.0,-1.430384635925293,1.4303829669952393,1.6988934703476843e-06,1.096614956855774,0.847027063369751,0.847027063369751,0.0,35.42527389526367,34.0,13317.673828125,-0.0,253.1157989501953,1.0,283.1499938964844,284.4712829589844,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164278149604797,1.0,0.0,0.0,2.40876579284668,2.4087767601013184,3.871529372645456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.937255859375,0.0,452.740478515625,1895.4371337890625,0.0,559.9720458984375,0.6020140051841736,1.0,0.0,3.0,1.0,0.0
12210360,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9990000128746032,0.3935591876506805,0.2666020095348358,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7563450336456299,0.1273749470710754,0.1214251741766929,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.8902331590652466,0.2093378156423568,0.1469340771436691,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7205978035926819,0.1089678704738617,0.1040616333484649,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7459450960159302,0.1217970177531242,0.5516932010650635,285.08856201171875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,296.3829650878906,285.089111328125,1.0,0.2727031111717224,1.0,1.0,0.0,1.0,-1.4290623664855957,1.429060697555542,1.6959754702838836e-06,1.0955082178115845,0.8479791879653931,0.8479791879653931,0.0,35.405372619628906,37.0,13345.53125,-0.0,252.5253143310547,1.0,283.1499938964844,284.4742736816406,291.0384826660156,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163413286209106,1.0,0.0,0.0,2.4082040786743164,2.408215045928955,3.869723457228247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.967041015625,0.0,452.1548461914063,1895.4371337890625,0.0,559.6784057617188,0.6017969846725464,1.0,0.0,3.0,1.0,0.0
12210420,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.400141179561615,0.2690292596817016,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7544483542442322,0.1275382041931152,0.1215861737728118,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8872734904289246,0.2091849595308303,0.1468358337879181,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7185136675834656,0.1089490503072738,0.1040506958961486,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7429032921791077,0.1212974190711975,0.5495426058769226,285.0958557128906,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,296.3966369628906,285.0965881347656,1.0,0.2733147144317627,1.0,1.0,0.0,1.0,-1.4294548034667969,1.4294530153274536,1.6966881730695604e-06,1.0956836938858032,0.8499709367752075,0.8499709367752075,0.0,35.79379653930664,40.0,13424.1953125,-0.0,253.63137817382807,1.0,283.1499938964844,284.4813232421875,291.0461120605469,292.0199279785156,293.1499938964844,293.1499938964844,283.1499938964844,17971.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171635746955872,1.0,0.0,0.0,2.409384489059448,2.409395217895508,3.873517755437206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.031005859375,0.0,452.2762145996094,1895.4371337890625,0.0,562.4768676757812,0.6019271612167358,1.0,0.0,3.0,1.0,0.0
12210480,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9990000128746032,0.400141179561615,0.2690292596817016,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7544483542442322,0.1275382041931152,0.1215861737728118,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8872734904289246,0.2091849595308303,0.1468358337879181,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.7185136675834656,0.1089490503072738,0.1040506958961486,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7429032921791077,0.1212974190711975,0.5495426058769226,285.0958557128906,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,296.3966369628906,285.0965881347656,1.0,0.2733147144317627,1.0,1.0,0.0,1.0,-1.4294548034667969,1.4294530153274536,1.6966881730695604e-06,1.0956836938858032,0.8499709367752075,0.8499709367752075,0.0,35.79379653930664,40.0,13424.1953125,-0.0,253.63137817382807,1.0,283.1499938964844,284.4813232421875,291.0461120605469,292.0199279785156,293.1499938964844,293.1499938964844,283.1499938964844,17971.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171635746955872,1.0,0.0,0.0,2.409384489059448,2.409395217895508,3.873517755437206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.031005859375,0.0,452.2762145996094,1895.4371337890625,0.0,562.4768676757812,0.6019271612167358,1.0,0.0,3.0,1.0,0.0
12210540,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9990000128746032,0.4043446481227875,0.2724712789058685,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7516486048698425,0.1276755928993225,0.1217324659228324,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8833092451095581,0.2090833485126495,0.146779403090477,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.7156327962875366,0.1089548170566558,0.1040726825594902,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.739296019077301,0.1209198161959648,0.5479795336723328,285.10223388671875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,296.401611328125,285.1030578613281,1.0,0.2744051814079284,1.0,1.0,0.0,1.0,-1.4318435192108154,1.4318418502807615,1.7017461004797951e-06,1.097466230392456,0.8514865040779114,0.8514865040779114,0.0,36.385292053222656,40.0,13496.626953125,-0.0,256.0551452636719,1.0,283.1499938964844,284.48712158203125,291.0506591796875,292.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,17924.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184987187385559,1.0,0.0,0.0,2.411726713180542,2.4117374420166016,3.8810526348243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.08544921875,0.0,453.187255859375,1895.4371337890625,0.0,567.05126953125,0.6023786067962646,1.0,0.0,3.0,1.0,0.0
12210600,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.4058632254600525,0.2741352915763855,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7503048777580261,0.1277330070734024,0.121795430779457,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8814375400543213,0.20904541015625,0.1467602103948593,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7142434120178223,0.1089609265327453,0.104087196290493,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7376381158828735,0.1207677498459816,0.5473600625991821,285.1049194335937,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,296.4025573730469,285.10577392578125,1.0,0.2749539315700531,1.0,1.0,0.0,1.0,-1.4331669807434082,1.4331653118133545,1.7045691720340983e-06,1.0984700918197632,0.8520957827568054,0.8520957827568054,0.0,36.67694091796875,43.0,13527.732421875,-0.0,257.3132629394531,1.0,283.1499938964844,284.4895324707031,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191510915756226,1.0,0.0,0.0,2.412897825241089,2.4129087924957275,3.884823058797338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.6943359375,0.0,453.6844787597656,1895.4371337890625,0.0,569.3001708984375,0.6026161909103394,1.0,0.0,3.0,1.0,0.0
12210660,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9990000128746032,0.4107659459114074,0.2813983857631683,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7445786595344543,0.1279556900262832,0.122046485543251,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8735379576683044,0.2089168727397918,0.1467033177614212,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7081161141395569,0.1089996695518493,0.1041646376252174,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7307581305503845,0.1201985403895378,0.5450767278671265,285.11590576171875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,296.401611328125,285.1173400878906,1.0,0.2774232625961303,1.0,1.0,0.0,1.0,-1.4394700527191162,1.439468264579773,1.7181082512252033e-06,1.1033035516738892,0.8543779850006104,0.8543779850006104,0.0,37.97944259643555,46.0,13657.994140625,-0.0,263.1230773925781,1.0,283.1499938964844,284.4989624023437,291.0552673339844,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17863.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521953821182251,1.0,0.0,0.0,2.41809630393982,2.418107032775879,3.901579930243315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.572998046875,0.0,456.0153198242188,1895.4371337890625,0.0,579.0656127929688,0.6037053465843201,1.0,0.0,3.0,1.0,0.0
12210720,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.9990000128746032,0.4107659459114074,0.2813983857631683,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7445786595344543,0.1279556900262832,0.122046485543251,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.8735379576683044,0.2089168727397918,0.1467033177614212,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7081161141395569,0.1089996695518493,0.1041646376252174,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7307581305503845,0.1201985403895378,0.5450767278671265,285.11590576171875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,296.401611328125,285.1173400878906,1.0,0.2774232625961303,1.0,1.0,0.0,1.0,-1.4394700527191162,1.439468264579773,1.7181082512252033e-06,1.1033035516738892,0.8543779850006104,0.8543779850006104,0.0,37.97944259643555,46.0,13657.994140625,-0.0,263.1230773925781,1.0,283.1499938964844,284.4989624023437,291.0552673339844,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17863.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521953821182251,1.0,0.0,0.0,2.41809630393982,2.418107032775879,3.901579930243315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.572998046875,0.0,456.0153198242188,1895.4371337890625,0.0,579.0656127929688,0.6037053465843201,1.0,0.0,3.0,1.0,0.0
12210780,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9990000128746032,0.4149486720561981,0.2902975082397461,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7379137873649597,0.1282135844230651,0.1223400831222534,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.864408016204834,0.208816573023796,0.1466706246137619,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7006662487983704,0.1090708747506141,0.1042825952172279,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7227779626846313,0.1195990741252899,0.5426979660987854,285.1361389160156,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,296.3953552246094,285.1379699707031,1.0,0.280543178319931,1.0,1.0,0.0,1.0,-1.4477514028549194,1.4477496147155762,1.7360679294142756e-06,1.1097171306610107,0.8569919466972351,0.8569919466972351,0.0,39.62967300415039,49.0,13837.634765625,-0.0,270.6781311035156,1.0,283.1499938964844,284.51275634765625,291.05694580078125,292.0545349121094,293.1499938964844,293.1499938964844,283.1499938964844,17823.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525392472743988,1.0,0.0,0.0,2.424727439880371,2.4247384071350098,3.9230084780683683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.247802734375,0.0,459.0935363769531,1895.4371337890625,0.0,591.27978515625,0.6051228642463684,1.0,0.0,3.0,1.0,0.0
12210840,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.9990000128746032,0.4149486720561981,0.2902975082397461,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7379137873649597,0.1282135844230651,0.1223400831222534,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.864408016204834,0.208816573023796,0.1466706246137619,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.7006662487983704,0.1090708747506141,0.1042825952172279,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7227779626846313,0.1195990741252899,0.5426979660987854,285.1361389160156,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,296.3953552246094,285.1379699707031,1.0,0.280543178319931,1.0,1.0,0.0,1.0,-1.4477514028549194,1.4477496147155762,1.7360679294142756e-06,1.1097171306610107,0.8569919466972351,0.8569919466972351,0.0,39.62967300415039,49.0,13837.634765625,-0.0,270.6781311035156,1.0,283.1499938964844,284.51275634765625,291.05694580078125,292.0545349121094,293.1499938964844,293.1499938964844,283.1499938964844,17823.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525392472743988,1.0,0.0,0.0,2.424727439880371,2.4247384071350098,3.9230084780683683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.247802734375,0.0,459.0935363769531,1895.4371337890625,0.0,591.27978515625,0.6051228642463684,1.0,0.0,3.0,1.0,0.0
12210900,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.9990000128746032,0.4167906939983368,0.2952311635017395,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7343791127204895,0.1283570528030395,0.1225050166249275,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.8595951199531555,0.2087793350219726,0.1466667801141739,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.6966692805290222,0.1091196909546852,0.1043584570288658,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7184484004974365,0.119290754199028,0.541487991809845,285.1468200683594,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,296.3906555175781,285.148681640625,1.0,0.2823060154914856,1.0,1.0,0.0,1.0,-1.4525057077407837,1.4525039196014404,1.7464558368374128e-06,1.1134207248687744,0.8584120869636536,0.8584120869636536,0.0,40.56850051879883,49.0,13932.416015625,-0.0,275.0307006835937,1.0,283.1499938964844,284.5199279785156,291.0575256347656,292.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17805.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273835062980652,1.0,0.0,0.0,2.428549766540528,2.428560733795166,3.935386416742405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.28076171875,0.0,460.8988037109375,1895.4371337890625,0.0,598.4711303710938,0.6059467792510986,1.0,0.0,3.0,1.0,0.0
12210960,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.9990000128746032,0.4184755384922027,0.3004248142242431,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7307628989219666,0.1285086572170257,0.1226805448532104,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.854706346988678,0.2087482064962387,0.1466695368289947,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.692562460899353,0.1091759428381919,0.1044441983103752,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7138818502426147,0.1189765334129333,0.5402632355690002,285.1576232910156,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,296.3851013183594,285.15948486328125,1.0,0.2841809093952179,1.0,1.0,0.0,1.0,-1.4575868844985962,1.457585096359253,1.757616814757057e-06,1.1173927783966064,0.8599056601524353,0.8599056601524353,0.0,41.57439041137695,52.0,14029.7509765625,-0.0,279.718017578125,1.0,283.1499938964844,284.52716064453125,291.0577697753906,292.0666809082031,293.1499938964844,293.1499938964844,283.1499938964844,17788.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295228958129883,1.0,0.0,0.0,2.4326767921447754,2.432687759399414,3.948773041884124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.337158203125,0.0,462.8663330078125,1895.4371337890625,0.0,606.2968139648438,0.6068401336669922,1.0,0.0,3.0,1.0,0.0
12211020,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.9990000128746032,0.4213999509811401,0.3114354610443115,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7233681678771973,0.1288338750600814,0.1230595856904983,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.8448980450630188,0.2087001353502273,0.1466906815767288,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.6841966509819031,0.1093078553676605,0.104641392827034,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.7039540410041809,0.1183309331536293,0.5377662777900696,285.1794738769531,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,296.37188720703125,285.18133544921875,1.0,0.2882079184055328,1.0,1.0,0.0,1.0,-1.4685240983963013,1.468522310256958,1.7818404103309149e-06,1.1259833574295044,0.8631123304367065,0.8631123304367065,0.0,43.76481246948242,55.0,14230.400390625,-0.0,289.9734191894531,1.0,283.1499938964844,284.5416564941406,291.056884765625,292.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,17757.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341084003448486,1.0,0.0,0.0,2.441780567169189,2.441791534423828,3.978383062985813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.392822265625,0.0,467.25823974609375,1895.4371337890625,0.0,623.419921875,0.6088201999664307,1.0,0.0,3.0,1.0,0.0
12211080,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.9990000128746032,0.4213999509811401,0.3114354610443115,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.7233681678771973,0.1288338750600814,0.1230595856904983,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.8448980450630188,0.2087001353502273,0.1466906815767288,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.6841966509819031,0.1093078553676605,0.104641392827034,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.7039540410041809,0.1183309331536293,0.5377662777900696,285.1794738769531,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,296.37188720703125,285.18133544921875,1.0,0.2882079184055328,1.0,1.0,0.0,1.0,-1.4685240983963013,1.468522310256958,1.7818404103309149e-06,1.1259833574295044,0.8631123304367065,0.8631123304367065,0.0,43.76481246948242,55.0,14230.400390625,-0.0,289.9734191894531,1.0,283.1499938964844,284.5416564941406,291.056884765625,292.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,17757.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341084003448486,1.0,0.0,0.0,2.441780567169189,2.441791534423828,3.978383062985813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.392822265625,0.0,467.25823974609375,1895.4371337890625,0.0,623.419921875,0.6088201999664307,1.0,0.0,3.0,1.0,0.0
12211140,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9990000128746032,0.4237604439258575,0.3230723142623901,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7157683968544006,0.1291856914758682,0.1234722062945365,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8352543711662292,0.2086670398712158,0.1467286646366119,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.6758619546890259,0.1094626262784004,0.1048686802387237,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6936809420585632,0.1176641210913658,0.5352070331573486,285.2013854980469,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,296.35662841796875,285.2032470703125,1.0,0.2925279140472412,1.0,1.0,0.0,1.0,-1.4802350997924805,1.4802333116531372,1.8080736481351776e-06,1.1352351903915403,0.8666132092475891,0.8666132092475891,0.0,46.16372680664063,58.0,14436.888671875,-0.0,301.2465515136719,1.0,283.1499938964844,284.5560302734375,291.0543212890625,292.087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17729.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389106869697571,1.0,0.0,0.0,2.451950788497925,2.4519619941711426,4.011592977803957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.310546875,0.0,472.2325134277344,1895.4371337890625,0.0,641.8737182617188,0.6110427379608154,1.0,0.0,3.0,1.0,0.0
12211200,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9990000128746032,0.4237604439258575,0.3230723142623901,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7157683968544006,0.1291856914758682,0.1234722062945365,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.8352543711662292,0.2086670398712158,0.1467286646366119,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.6758619546890259,0.1094626262784004,0.1048686802387237,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.6936809420585632,0.1176641210913658,0.5352070331573486,285.2013854980469,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,296.35662841796875,285.2032470703125,1.0,0.2925279140472412,1.0,1.0,0.0,1.0,-1.4802350997924805,1.4802333116531372,1.8080736481351776e-06,1.1352351903915403,0.8666132092475891,0.8666132092475891,0.0,46.16372680664063,58.0,14436.888671875,-0.0,301.2465515136719,1.0,283.1499938964844,284.5560302734375,291.0543212890625,292.087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17729.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389106869697571,1.0,0.0,0.0,2.451950788497925,2.4519619941711426,4.011592977803957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.310546875,0.0,472.2325134277344,1895.4371337890625,0.0,641.8737182617188,0.6110427379608154,1.0,0.0,3.0,1.0,0.0
12211260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.4259875416755676,0.3345609903335571,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.7086412906646729,0.1299067437648773,0.1241062059998512,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.8265544772148132,0.2089802622795105,0.146917775273323,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.6686015725135803,0.109985314309597,0.1053151562809944,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6843286156654358,0.1173314303159713,0.5335206389427185,285.22369384765625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,296.3433837890625,285.2256774902344,1.0,0.2970892786979675,1.0,1.0,0.0,1.0,-1.4935253858566284,1.4935235977172852,1.8381687141300065e-06,1.1457550525665283,0.870410144329071,0.870410144329071,0.0,48.6449089050293,61.0,14655.548828125,-0.0,313.6272888183594,1.0,283.1499938964844,284.5707397460937,291.0509033203125,292.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17702.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436848402023315,1.0,0.0,0.0,2.463096857070923,2.4631080627441406,4.048147843604966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.49462890625,0.0,477.75201416015625,1895.4371337890625,0.0,660.7610473632812,0.6134870648384094,1.0,0.0,3.0,1.0,0.0
12211320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.4259875416755676,0.3345609903335571,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.7086412906646729,0.1299067437648773,0.1241062059998512,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.8265544772148132,0.2089802622795105,0.146917775273323,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.6686015725135803,0.109985314309597,0.1053151562809944,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6843286156654358,0.1173314303159713,0.5335206389427185,285.22369384765625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,296.3433837890625,285.2256774902344,1.0,0.2970892786979675,1.0,1.0,0.0,1.0,-1.4935253858566284,1.4935235977172852,1.8381687141300065e-06,1.1457550525665283,0.870410144329071,0.870410144329071,0.0,48.6449089050293,61.0,14655.548828125,-0.0,313.6272888183594,1.0,283.1499938964844,284.5707397460937,291.0509033203125,292.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17702.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436848402023315,1.0,0.0,0.0,2.463096857070923,2.4631080627441406,4.048147843604966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.49462890625,0.0,477.75201416015625,1895.4371337890625,0.0,660.7610473632812,0.6134870648384094,1.0,0.0,3.0,1.0,0.0
12211380,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.9990000128746032,0.428516685962677,0.3450294137001037,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.7033002376556396,0.1311658471822738,0.1252659559249878,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8195925354957581,0.209774374961853,0.1474598944187164,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.6635990142822266,0.1110506504774093,0.1062906607985496,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6772086024284363,0.1175270676612854,0.5342559814453125,285.24853515625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,296.3358459472656,285.250732421875,1.0,0.3019376099109649,1.0,1.0,0.0,1.0,-1.5101888179779053,1.5101869106292725,1.8763736306937064e-06,1.158958911895752,0.8745548725128174,0.8745548725128174,0.0,51.0610580444336,64.0,14903.5263671875,-0.0,327.651123046875,1.0,283.1499938964844,284.5875549316406,291.0488586425781,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17676.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484228134155273,1.0,0.0,0.0,2.47521448135376,2.475225687026977,4.0880766505324573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.280517578125,0.0,483.8182067871094,1895.4371337890625,0.0,680.052001953125,0.616150438785553,1.0,0.0,3.0,1.0,0.0
12211440,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.9990000128746032,0.428516685962677,0.3450294137001037,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.7033002376556396,0.1311658471822738,0.1252659559249878,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8195925354957581,0.209774374961853,0.1474598944187164,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.6635990142822266,0.1110506504774093,0.1062906607985496,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6772086024284363,0.1175270676612854,0.5342559814453125,285.24853515625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,296.3358459472656,285.250732421875,1.0,0.3019376099109649,1.0,1.0,0.0,1.0,-1.5101888179779053,1.5101869106292725,1.8763736306937064e-06,1.158958911895752,0.8745548725128174,0.8745548725128174,0.0,51.0610580444336,64.0,14903.5263671875,-0.0,327.651123046875,1.0,283.1499938964844,284.5875549316406,291.0488586425781,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17676.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484228134155273,1.0,0.0,0.0,2.47521448135376,2.475225687026977,4.0880766505324573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.280517578125,0.0,483.8182067871094,1895.4371337890625,0.0,680.052001953125,0.616150438785553,1.0,0.0,3.0,1.0,0.0
12211500,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.9990000128746032,0.4298776686191559,0.3500435948371887,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.701157808303833,0.1319372206926345,0.1259943097829818,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.816506028175354,0.21029032766819,0.1478240638971328,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.6616699695587158,0.1117278635501861,0.1069292575120925,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6742408275604248,0.1177686378359794,0.5353306531906128,285.26190185546875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,296.3337707519531,285.26416015625,1.0,0.3044701218605041,1.0,1.0,0.0,1.0,-1.5195754766464231,1.5195735692977903,1.8981236280524168e-06,1.1664007902145386,0.8767691254615784,0.8767691254615784,0.0,52.269264221191406,64.0,15037.130859375,-0.0,335.2794494628906,1.0,283.1499938964844,284.5966186523437,291.0487976074219,292.115234375,293.1499938964844,293.1499938964844,283.1499938964844,17662.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508760213851929,1.0,0.0,0.0,2.48164701461792,2.4816582202911377,4.109352289560775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.857177734375,0.0,487.064208984375,1895.4371337890625,0.0,690.2584228515625,0.6175661087036133,1.0,0.0,3.0,1.0,0.0
12211560,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.9990000128746032,0.4312790632247925,0.3549745678901672,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.699263870716095,0.1327805668115615,0.1267974376678466,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.8135858774185181,0.2108661532402038,0.1482340097427368,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.660009503364563,0.112480029463768,0.1076449453830719,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6715619564056396,0.1180856227874755,0.5367718935012817,285.27569580078125,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,296.3324890136719,285.2780456542969,1.0,0.3070698380470276,1.0,1.0,0.0,1.0,-1.5295403003692627,1.52953839302063,1.921391685755225e-06,1.1743019819259644,0.8790796995162964,0.8790796995162964,0.0,53.48714828491211,52.0,15176.1064453125,-0.0,343.3015441894531,1.0,283.1499938964844,284.60601806640625,291.04937744140625,292.1233825683594,293.1499938964844,293.1499938964844,283.1499938964844,17649.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534274578094482,1.0,0.0,0.0,2.488326072692871,2.488337516784668,4.131501896154077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.838134765625,0.0,490.4535217285156,1895.4371337890625,0.0,701.0341186523438,0.6190373301506042,1.0,0.0,3.0,1.0,0.0
12211620,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.9990000128746032,0.4356199204921722,0.3517211675643921,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.7048025131225586,0.1346359252929687,0.128470242023468,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.8174493908882141,0.2121418267488479,0.1490751653909683,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.6652821898460388,0.1141537278890609,0.1091470271348953,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.6751863956451416,0.1189086213707923,0.5400344729423523,285.2940673828125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,296.3392028808594,285.2947998046875,1.0,0.3064925670623779,1.0,1.0,0.0,1.0,-1.5343849658966064,1.5343830585479736,1.9329143015056616e-06,1.1782759428024292,0.8838133811950684,0.8838133811950684,0.0,52.90108489990234,55.0,15337.87109375,-0.0,344.15582275390625,1.0,283.1499938964844,284.6148986816406,291.05010986328125,292.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,17627.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586051344871521,1.0,0.0,0.0,2.5022993087768555,2.5023107528686523,4.178032781965158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.57958984375,0.0,497.62841796875,1895.4371337890625,0.0,723.4116821289062,0.6221232414245605,1.0,0.0,3.0,1.0,0.0
12211680,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.9990000128746032,0.4356199204921722,0.3517211675643921,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.7048025131225586,0.1346359252929687,0.128470242023468,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.8174493908882141,0.2121418267488479,0.1490751653909683,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.6652821898460388,0.1141537278890609,0.1091470271348953,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.6751863956451416,0.1189086213707923,0.5400344729423523,285.2940673828125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,296.3392028808594,285.2947998046875,1.0,0.3064925670623779,1.0,1.0,0.0,1.0,-1.5343849658966064,1.5343830585479736,1.9329143015056616e-06,1.1782759428024292,0.8838133811950684,0.8838133811950684,0.0,52.90108489990234,55.0,15337.87109375,-0.0,344.15582275390625,1.0,283.1499938964844,284.6148986816406,291.05010986328125,292.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,17627.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586051344871521,1.0,0.0,0.0,2.5022993087768555,2.5023107528686523,4.178032781965158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.57958984375,0.0,497.62841796875,1895.4371337890625,0.0,723.4116821289062,0.6221232414245605,1.0,0.0,3.0,1.0,0.0
12211740,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.9990000128746032,0.4408625364303589,0.3500503599643707,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.7088706493377686,0.1362882256507873,0.1299726217985153,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.8199806809425354,0.2132752686738968,0.1498316973447799,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041381835937,0.6692734956741333,0.1156526952981948,0.1105077564716339,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.6779173016548157,0.1197914257645607,0.5436325073242188,285.30474853515625,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,296.3568420410156,285.30621337890625,1.0,0.3073222935199737,1.0,1.0,0.0,1.0,-1.5410369634628296,1.5410350561141968,1.9485153188725235e-06,1.183464765548706,0.8876751065254211,0.8876751065254211,0.0,52.67842864990234,55.0,15477.52734375,-0.0,346.86505126953125,1.0,283.1499938964844,284.6206970214844,291.04754638671875,292.1421813964844,293.1499938964844,293.1499938964844,283.1499938964844,17615.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620322823524475,1.0,0.0,0.0,2.513836145401001,2.513847589492798,4.216647369048588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5166015625,0.0,503.6417846679688,1895.4371337890625,0.0,738.6066284179688,0.6246825456619263,1.0,0.0,3.0,1.0,0.0
12211800,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9990000128746032,0.4422083795070648,0.3499771058559418,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.709677517414093,0.1367235481739044,0.1303728371858596,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.8203815817832947,0.2135748565196991,0.1500342041254043,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.6700928807258606,0.1160477846860885,0.1108710542321205,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.6784326434135437,0.1200409233570098,0.544684648513794,285.3084411621094,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,296.3614501953125,285.3099670410156,1.0,0.3076574206352234,1.0,1.0,0.0,1.0,-1.5433714389801023,1.5433695316314695,1.954036861206987e-06,1.1853104829788208,0.888674795627594,0.888674795627594,0.0,52.70775604248047,58.0,15519.1337890625,-0.0,348.10205078125,1.0,283.1499938964844,284.62286376953125,291.04705810546875,292.143798828125,293.1499938964844,293.1499938964844,283.1499938964844,17611.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627977848052979,1.0,0.0,0.0,2.516780376434326,2.516791820526123,4.226530450068822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1357421875,0.0,505.1838073730469,1895.4371337890625,0.0,742.0428466796875,0.6253358125686646,1.0,0.0,3.0,1.0,0.0
12211860,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.9990000128746032,0.448923110961914,0.3509035408496856,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.712949812412262,0.1390271633863449,0.1325070112943649,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.8215587139129639,0.2151693701744079,0.1511224806308746,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.6735608577728271,0.1181362196803093,0.1128081381320953,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.6804354786872864,0.1214290261268615,0.5506798028945923,285.3293151855469,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,296.3835754394531,285.3311767578125,1.0,0.3100348711013794,1.0,1.0,0.0,1.0,-1.5578728914260864,1.557870864868164,1.9885746951331384e-06,1.1967895030975342,0.893868625164032,0.893868625164032,0.0,53.178810119628906,61.0,15752.2626953125,0.0,356.62188720703125,1.0,283.1499938964844,284.6357727050781,291.0478210449219,292.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,17595.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665227770805359,1.0,0.0,0.0,2.5318727493286133,2.5318844318389893,4.277372909200494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.142578125,0.0,513.1410522460938,1895.4371337890625,0.0,758.987060546875,0.6286863088607788,1.0,0.0,3.0,1.0,0.0
12211920,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.9990000128746032,0.448923110961914,0.3509035408496856,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.712949812412262,0.1390271633863449,0.1325070112943649,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.8215587139129639,0.2151693701744079,0.1511224806308746,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.6735608577728271,0.1181362196803093,0.1128081381320953,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.6804354786872864,0.1214290261268615,0.5506798028945923,285.3293151855469,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,296.3835754394531,285.3311767578125,1.0,0.3100348711013794,1.0,1.0,0.0,1.0,-1.5578728914260864,1.557870864868164,1.9885746951331384e-06,1.1967895030975342,0.893868625164032,0.893868625164032,0.0,53.178810119628906,61.0,15752.2626953125,0.0,356.62188720703125,1.0,283.1499938964844,284.6357727050781,291.0478210449219,292.1560363769531,293.1499938964844,293.1499938964844,283.1499938964844,17595.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665227770805359,1.0,0.0,0.0,2.5318727493286133,2.5318844318389893,4.277372909200494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.142578125,0.0,513.1410522460938,1895.4371337890625,0.0,758.987060546875,0.6286863088607788,1.0,0.0,3.0,1.0,0.0
12211980,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.9990000128746032,0.4554650783538818,0.3536803424358368,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.715210497379303,0.1415273696184158,0.1348462849855423,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.821576714515686,0.2169147133827209,0.1523290425539016,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.6761192083358765,0.1203964278101921,0.114927552640438,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.6815761923789978,0.1230058968067169,0.5576590299606323,285.3539428710937,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,296.4029846191406,285.3560485839844,1.0,0.3134094774723053,1.0,1.0,0.0,1.0,-1.5763851404190063,1.576383113861084,2.03324134417926e-06,1.211453557014465,0.8994161486625671,0.8994161486625671,0.0,54.11904525756836,64.0,16021.72265625,0.0,368.6045227050781,1.0,283.1499938964844,284.6516418457031,291.05352783203125,292.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17577.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706502795219421,1.0,0.0,0.0,2.547602891921997,2.547614812850952,4.330687488618423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.06103515625,0.0,521.5278930664062,1895.4371337890625,0.0,778.199462890625,0.6321814656257629,1.0,0.0,3.0,1.0,0.0
12212040,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.9990000128746032,0.4554650783538818,0.3536803424358368,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.715210497379303,0.1415273696184158,0.1348462849855423,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.821576714515686,0.2169147133827209,0.1523290425539016,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.6761192083358765,0.1203964278101921,0.114927552640438,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.6815761923789978,0.1230058968067169,0.5576590299606323,285.3539428710937,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,296.4029846191406,285.3560485839844,1.0,0.3134094774723053,1.0,1.0,0.0,1.0,-1.5763851404190063,1.576383113861084,2.03324134417926e-06,1.211453557014465,0.8994161486625671,0.8994161486625671,0.0,54.11904525756836,64.0,16021.72265625,0.0,368.6045227050781,1.0,283.1499938964844,284.6516418457031,291.05352783203125,292.1756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17577.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706502795219421,1.0,0.0,0.0,2.547602891921997,2.547614812850952,4.330687488618423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.06103515625,0.0,521.5278930664062,1895.4371337890625,0.0,778.199462890625,0.6321814656257629,1.0,0.0,3.0,1.0,0.0
12212100,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.9990000128746032,0.4586448669433594,0.3556519448757171,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.7160478830337524,0.1428465396165847,0.1360873878002166,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.821233868598938,0.2178405970335006,0.1529737412929535,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.6771150827407837,0.121585838496685,0.1160496547818183,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.681869626045227,0.1238520964980125,0.5614467859268188,285.3674011230469,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,296.4114685058594,285.3695983886719,1.0,0.3154113888740539,1.0,1.0,0.0,1.0,-1.5869100093841553,1.5869078636169434,2.0589191080944147e-06,1.2197906970977783,0.9023334980010986,0.9023334980010986,0.0,54.740699768066406,64.0,16168.1435546875,0.0,375.76123046875,1.0,283.1499938964844,284.6604919433594,291.05767822265625,292.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,17568.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573012113571167,1.0,0.0,0.0,2.555718421936035,2.555730104446411,4.358322485131794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.39501953125,0.0,525.892333984375,1895.4371337890625,0.0,789.4031372070312,0.6339857578277588,1.0,0.0,3.0,1.0,0.0
