time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212160,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.9990000128746032,0.4617613554000854,0.3579558432102203,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.7167302370071411,0.1442095786333084,0.1373735517263412,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.8206992745399475,0.2188004106283188,0.1536445468664169,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.6779547929763794,0.1228124946355819,0.1172105818986892,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.6820082664489746,0.1247321516275405,0.5654069781303406,285.3815002441406,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,296.4191589355469,285.3837890625,1.0,0.3175947070121765,1.0,1.0,0.0,1.0,-1.598172903060913,1.5981708765029907,2.086623908326146e-06,1.2287111282348633,0.9053514003753662,0.9053514003753662,0.0,55.45146560668945,67.0,16321.470703125,0.0,383.6351623535156,1.0,283.1499938964844,284.6697998046875,291.0623474121094,292.2008361816406,293.1499938964844,293.1499938964844,283.1499938964844,17559.208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755947232246399,1.0,0.0,0.0,2.564004898071289,2.564016819000244,4.38663079194157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.1826171875,0.0,530.375732421875,1895.4371337890625,0.0,801.8311157226562,0.6388290524482727,1.0,0.0,3.0,1.0,0.0
12212220,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.9990000128746032,0.4652734696865082,0.3609912991523742,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.7173550724983215,0.1458352208137512,0.1389146596193313,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.8198731541633606,0.219943568110466,0.1544501632452011,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.6787567138671875,0.1242725774645805,0.1185991466045379,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910522460937,0.6819996237754822,0.1257854104042053,0.5701812505722046,285.3916320800781,284.95001220703125,295.5328369140625,288.0408935546875,295.5301818847656,296.4269714355469,285.3931579589844,1.0,0.3203236758708954,1.0,1.0,0.0,1.0,-1.6120325326919556,1.6120303869247437,2.121035777236102e-06,1.2396854162216189,0.908859133720398,0.908859133720398,0.0,56.3758544921875,67.0,16527.224609375,0.0,393.5939636230469,1.0,283.1499938964844,284.6700744628906,291.0691223144531,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17877.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790038704872131,1.0,0.0,0.0,2.597575187683105,2.59758734703064,4.502249737470265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3291015625,0.0,550.7111206054688,1895.4371337890625,0.0,818.5236206054688,0.6442573070526123,1.0,0.0,3.0,1.0,0.0
12212280,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007873535156,0.9990000128746032,0.4677598774433136,0.363430380821228,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.7177050113677979,0.1470474600791931,0.140066385269165,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.400390625,0.8191388249397278,0.2207934558391571,0.1550505310297012,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.6792298555374146,0.1253592818975448,0.1196351498365402,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.6818828582763672,0.1265714317560196,0.573757529258728,285.4004821777344,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,296.431884765625,285.4022827148437,1.0,0.322431206703186,1.0,1.0,0.0,1.0,-1.6226013898849487,1.6225992441177368,2.1475143512361683e-06,1.2480515241622925,0.9114819765090942,0.9114819765090942,0.0,57.11310195922852,70.0,16671.455078125,0.0,401.3782043457031,1.0,283.1499938964844,284.6737976074219,291.0737609863281,292.232421875,293.1499938964844,293.1499938964844,283.1499938964844,17990.310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816755890846252,1.0,0.0,0.0,2.6134488582611084,2.6134610176086426,4.557444412967017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.70703125,0.0,560.3008422851562,1895.4371337890625,0.0,831.8363647460938,0.650956392288208,1.0,0.0,3.0,1.0,0.0
12212340,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9990000128746032,0.4734376966953277,0.369861364364624,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7182696461677551,0.1500168144702911,0.1428963392972946,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8170492053031921,0.2228661030530929,0.1565212905406952,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6800652742385864,0.1280136257410049,0.1221743002533912,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6813186407089233,0.1284952163696289,0.5825526714324951,285.41461181640625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,296.4413452148437,285.4161376953125,1.0,0.327781468629837,1.0,1.0,0.0,1.0,-1.6490927934646606,1.6490905284881592,2.214783080489724e-06,1.2690099477767944,0.9177653193473816,0.9177653193473816,0.0,59.05327606201172,73.0,17050.263671875,0.0,421.53955078125,1.0,283.1499938964844,284.6708984375,291.0853576660156,292.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18641.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887043476104736,1.0,0.0,0.0,2.67876935005188,2.678782224655152,4.7881087539281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.537109375,0.0,601.9476928710938,1895.4371337890625,0.0,867.8466186523438,0.6669034361839294,1.0,0.0,3.0,1.0,0.0
12212400,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.9990000128746032,0.4734376966953277,0.369861364364624,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.7182696461677551,0.1500168144702911,0.1428963392972946,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.8170492053031921,0.2228661030530929,0.1565212905406952,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6800652742385864,0.1280136257410049,0.1221743002533912,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140625,0.6813186407089233,0.1284952163696289,0.5825526714324951,285.41461181640625,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,296.4413452148437,285.4161376953125,1.0,0.327781468629837,1.0,1.0,0.0,1.0,-1.6490927934646606,1.6490905284881592,2.214783080489724e-06,1.2690099477767944,0.9177653193473816,0.9177653193473816,0.0,59.05327606201172,73.0,17050.263671875,0.0,421.53955078125,1.0,283.1499938964844,284.6708984375,291.0853576660156,292.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,18641.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887043476104736,1.0,0.0,0.0,2.67876935005188,2.678782224655152,4.7881087539281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.537109375,0.0,601.9476928710938,1895.4371337890625,0.0,867.8466186523438,0.6669034361839294,1.0,0.0,3.0,1.0,0.0
12212460,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.9990000128746032,0.478818267583847,0.3770128488540649,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7185698747634888,0.1531083732843399,0.1458506286144256,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.8146008849143982,0.2250138968229293,0.1580499708652496,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6806046962738037,0.1307655870914459,0.124814823269844,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6804636716842651,0.1304931342601776,0.5917226672172546,285.4261779785156,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,296.4480285644531,285.42755126953125,1.0,0.3335343897342682,1.0,1.0,0.0,1.0,-1.6772404909133911,1.6772382259368896,2.2876643015479203e-06,1.291258454322815,0.9241837859153748,0.9241837859153748,0.0,61.224029541015625,76.0,17451.328125,0.0,443.9009094238281,1.0,283.1499938964844,284.66412353515625,291.0963439941406,292.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,19442.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596336305141449,1.0,0.0,0.0,2.754446268081665,2.7544596195220947,5.06246351505979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.23974609375,0.0,652.9129638671875,1895.4371337890625,0.0,908.6053466796876,0.6853324770927429,1.0,0.0,3.0,1.0,0.0
12212520,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.9990000128746032,0.478818267583847,0.3770128488540649,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.7185698747634888,0.1531083732843399,0.1458506286144256,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261169433594,0.8146008849143982,0.2250138968229293,0.1580499708652496,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6806046962738037,0.1307655870914459,0.124814823269844,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.6804636716842651,0.1304931342601776,0.5917226672172546,285.4261779785156,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,296.4480285644531,285.42755126953125,1.0,0.3335343897342682,1.0,1.0,0.0,1.0,-1.6772404909133911,1.6772382259368896,2.2876643015479203e-06,1.291258454322815,0.9241837859153748,0.9241837859153748,0.0,61.224029541015625,76.0,17451.328125,0.0,443.9009094238281,1.0,283.1499938964844,284.66412353515625,291.0963439941406,292.3009338378906,293.1499938964844,293.1499938964844,283.1499938964844,19442.884765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596336305141449,1.0,0.0,0.0,2.754446268081665,2.7544596195220947,5.06246351505979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.23974609375,0.0,652.9129638671875,1895.4371337890625,0.0,908.6053466796876,0.6853324770927429,1.0,0.0,3.0,1.0,0.0
12212580,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9990000128746032,0.4839397966861725,0.3846727013587951,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7187366485595703,0.1563175320625305,0.1489225178956985,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8119457960128784,0.2272387444972992,0.1596359461545944,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.6809821128845215,0.1336102187633514,0.1275494992733001,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.6794605851173401,0.132562905550003,0.6012425422668457,285.4366455078125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,296.4525146484375,285.4379577636719,1.0,0.3395989537239074,1.0,1.0,0.0,1.0,-1.706742286682129,1.706739902496338,2.3656029952690005e-06,1.314552664756775,0.9307332038879396,0.9307332038879396,0.0,63.58168411254883,79.0,17870.005859375,0.0,468.2908935546875,1.0,283.1499938964844,284.6556091308594,291.1069030761719,292.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,20347.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042882204055786,1.0,0.0,0.0,2.836709499359131,2.836723804473877,5.369366817831178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.7265625,0.0,711.5811157226562,1895.4371337890625,0.0,952.9403076171876,0.705331027507782,1.0,0.0,3.0,1.0,0.0
12212640,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.9990000128746032,0.4839397966861725,0.3846727013587951,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7187366485595703,0.1563175320625305,0.1489225178956985,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8119457960128784,0.2272387444972992,0.1596359461545944,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.6809821128845215,0.1336102187633514,0.1275494992733001,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.6794605851173401,0.132562905550003,0.6012425422668457,285.4366455078125,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,296.4525146484375,285.4379577636719,1.0,0.3395989537239074,1.0,1.0,0.0,1.0,-1.706742286682129,1.706739902496338,2.3656029952690005e-06,1.314552664756775,0.9307332038879396,0.9307332038879396,0.0,63.58168411254883,79.0,17870.005859375,0.0,468.2908935546875,1.0,283.1499938964844,284.6556091308594,291.1069030761719,292.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,20347.185546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042882204055786,1.0,0.0,0.0,2.836709499359131,2.836723804473877,5.369366817831178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.7265625,0.0,711.5811157226562,1895.4371337890625,0.0,952.9403076171876,0.705331027507782,1.0,0.0,3.0,1.0,0.0
12212700,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.9990000128746032,0.4864167273044586,0.3886347115039825,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400634765625,0.7188054919242859,0.1579659730195999,0.1505017429590225,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.8105822801589966,0.2283814847469329,0.1604515165090561,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.6811472773551941,0.1350664943456649,0.1289511620998382,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.6789436936378479,0.1336253136396408,0.6061342358589172,285.44024658203125,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,296.4541320800781,285.4410705566406,1.0,0.3427248895168304,1.0,1.0,0.0,1.0,-1.7219306230545044,1.7219281196594238,2.4063460841716733e-06,1.3265349864959717,0.93403959274292,0.93403959274292,0.0,64.81829833984375,79.0,18092.515625,0.0,481.2052001953125,1.0,283.1499938964844,284.64801025390625,291.1124267578125,292.35467529296875,293.1499938964844,293.1499938964844,283.1499938964844,20944.287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608349621295929,1.0,0.0,0.0,2.887545347213745,2.8875598907470703,5.563536547015246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.44580078125,0.0,749.7058715820312,1895.4371337890625,0.0,976.2813720703124,0.7149074673652649,1.0,0.0,3.0,1.0,0.0
12212760,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9990000128746032,0.4888428449630737,0.3926625251770019,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.7188767194747925,0.1596440225839615,0.1521089971065521,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468994140625,0.8092060089111328,0.2295430153608322,0.1612803637981414,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.6813076734542847,0.1365444958209991,0.130373939871788,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.6784294247627258,0.1347061991691589,0.6111097931861877,285.44696044921875,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,296.45538330078125,285.4482421875,1.0,0.3459029495716095,1.0,1.0,0.0,1.0,-1.73737370967865,1.7373712062835691,2.4482021672156407e-06,1.3387112617492676,0.9374189376831056,0.9374189376831056,0.0,66.0885238647461,82.0,18302.990234375,0.0,494.5797424316406,1.0,283.1499938964844,284.6465759277344,291.1175842285156,292.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,21321.201171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123974323272705,1.0,0.0,0.0,2.9229772090911865,2.922992467880249,5.70091060581035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0205078125,0.0,776.8038330078125,1895.4371337890625,0.0,999.9985961914062,0.7262749075889587,1.0,0.0,3.0,1.0,0.0
12212820,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.9990000128746032,0.4935656487941742,0.4008385241031647,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.7190752625465393,0.163090631365776,0.1554113626480102,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.8064671754837036,0.2319228947162628,0.1629800498485565,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6816623210906982,0.1395652294158935,0.1332834810018539,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6774633526802063,0.1369262635707855,0.6213319301605225,285.4576721191406,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,296.4571228027344,285.4589538574219,1.0,0.3523891568183899,1.0,1.0,0.0,1.0,-1.768963098526001,1.7689604759216309,2.5351671411044663e-06,1.3635951280593872,0.9442494511604308,0.9442494511604308,0.0,68.71276092529297,70.0,18748.021484375,0.0,522.6689453125,1.0,283.1499938964844,284.63787841796875,291.1287536621094,292.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,22341.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62059485912323,1.0,0.0,0.0,3.0115108489990234,3.0115268230438232,6.051488412595063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.16796875,0.0,847.7556762695312,1895.4371337890625,0.0,1049.390625,0.7477449774742126,1.0,0.0,3.0,1.0,0.0
12212880,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.9990000128746032,0.4935656487941742,0.4008385241031647,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.7190752625465393,0.163090631365776,0.1554113626480102,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.8064671754837036,0.2319228947162628,0.1629800498485565,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6816623210906982,0.1395652294158935,0.1332834810018539,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.6774633526802063,0.1369262635707855,0.6213319301605225,285.4576721191406,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,296.4571228027344,285.4589538574219,1.0,0.3523891568183899,1.0,1.0,0.0,1.0,-1.768963098526001,1.7689604759216309,2.5351671411044663e-06,1.3635951280593872,0.9442494511604308,0.9442494511604308,0.0,68.71276092529297,70.0,18748.021484375,0.0,522.6689453125,1.0,283.1499938964844,284.63787841796875,291.1287536621094,292.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,22341.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62059485912323,1.0,0.0,0.0,3.0115108489990234,3.0115268230438232,6.051488412595063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.16796875,0.0,847.7556762695312,1895.4371337890625,0.0,1049.390625,0.7477449774742126,1.0,0.0,3.0,1.0,0.0
12212940,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.9990000128746032,0.4986788928508758,0.3975846767425537,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.7250827550888062,0.1662031561136245,0.1583026945590973,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.8110566139221191,0.2340605109930038,0.1644402742385864,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.6882227063179016,0.1422794461250305,0.1358052790164947,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.6828267574310303,0.138936311006546,0.6301230192184448,285.4592590332031,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,296.4637145996094,285.45928955078125,1.0,0.3533392250537872,1.0,1.0,0.0,1.0,-1.7838783264160156,1.783875823020935,2.577076429588488e-06,1.3755027055740356,0.9502469301223756,0.9502469301223756,0.0,68.28447723388672,70.0,19035.486328125,0.0,531.1720581054688,1.0,283.1499938964844,284.6220703125,291.137939453125,292.4386901855469,293.1499938964844,293.1499938964844,283.1499938964844,23307.279296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276814937591553,1.0,0.0,0.0,3.09283709526062,3.0928540229797363,6.38274400444061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.4150390625,0.0,916.67578125,1895.4371337890625,0.0,1093.5211181640625,0.7645062804222107,1.0,0.0,3.0,1.0,0.0
12213000,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591979980469,0.9990000128746032,0.4995748102664947,0.3964016437530517,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.7263081073760986,0.1666336953639984,0.158695250749588,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8121583461761475,0.2343550324440002,0.16463603079319,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.6895696520805359,0.1426542550325393,0.1361460387706756,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.6840109825134277,0.1392180174589157,0.6313136219978333,285.4591979980469,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,296.4658508300781,285.459228515625,1.0,0.353199303150177,1.0,1.0,0.0,1.0,-1.785003900527954,1.7850013971328735,2.5802548861975083e-06,1.376400589942932,0.9510610103607178,0.9510610103607178,0.0,68.03205108642578,73.0,19063.650390625,0.0,531.1494750976562,1.0,283.1499938964844,284.62030029296875,291.1387023925781,292.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,23398.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285676956176758,1.0,0.0,0.0,3.101125955581665,3.101142883300781,6.417001259251265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.91015625,0.0,923.8488159179688,1895.4371337890625,0.0,1099.131103515625,0.7694602608680725,1.0,0.0,3.0,1.0,0.0
12213060,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9990000128746032,0.5075949430465698,0.393880546092987,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.732523500919342,0.1703033447265625,0.1621046662330627,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.8165223002433777,0.2368576973676681,0.1663469523191452,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.6964601278305054,0.1458460539579391,0.1391115188598632,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.6896843314170837,0.1416757553815841,0.6420103907585144,285.4582824707031,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,296.48785400390625,285.4589538574219,1.0,0.35574871301651,1.0,1.0,0.0,1.0,-1.8045209646224976,1.804518342018128,2.635322971400456e-06,1.391651272773743,0.9578096270561218,0.9578096270561218,0.0,67.8846206665039,76.0,19396.349609375,0.0,543.7296142578125,1.0,283.1499938964844,284.6033020019531,291.1448669433594,292.4664611816406,293.1499938964844,293.1499938964844,283.1499938964844,24480.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351983547210693,1.0,0.0,0.0,3.190739393234253,3.190757274627685,6.793225111323409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.4970703125,0.0,1004.37841796875,1895.4371337890625,0.0,1141.736083984375,0.7911685109138489,1.0,0.0,3.0,1.0,0.0
12213120,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.9990000128746032,0.5075949430465698,0.393880546092987,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.732523500919342,0.1703033447265625,0.1621046662330627,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.8165223002433777,0.2368576973676681,0.1663469523191452,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.6964601278305054,0.1458460539579391,0.1391115188598632,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.6896843314170837,0.1416757553815841,0.6420103907585144,285.4582824707031,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,296.48785400390625,285.4589538574219,1.0,0.35574871301651,1.0,1.0,0.0,1.0,-1.8045209646224976,1.804518342018128,2.635322971400456e-06,1.391651272773743,0.9578096270561218,0.9578096270561218,0.0,67.8846206665039,76.0,19396.349609375,0.0,543.7296142578125,1.0,283.1499938964844,284.6033020019531,291.1448669433594,292.4664611816406,293.1499938964844,293.1499938964844,283.1499938964844,24480.0859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351983547210693,1.0,0.0,0.0,3.190739393234253,3.190757274627685,6.793225111323409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.4970703125,0.0,1004.37841796875,1895.4371337890625,0.0,1141.736083984375,0.7911685109138489,1.0,0.0,3.0,1.0,0.0
12213180,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.9990000128746032,0.5156010389328003,0.3941237926483154,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.737321674823761,0.1741066724061966,0.1656666994094848,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.8191248178482056,0.2394478023052215,0.1681361645460128,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7017593383789062,0.1491442173719406,0.1422047466039657,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.693920910358429,0.1442811638116836,0.6535468101501465,285.46343994140625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,296.50830078125,285.4643859863281,1.0,0.3594296276569366,1.0,1.0,0.0,1.0,-1.8288028240203853,1.828800082206726,2.704911139517208e-06,1.4107033014297483,0.964676320552826,0.964676320552826,0.0,68.50299835205078,79.0,19777.416015625,0.0,562.191162109375,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,25572.927734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412048935890198,1.0,0.0,0.0,3.2799692153930664,3.2799880504608154,7.178485930126044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.783203125,0.0,1089.033447265625,1895.4371337890625,0.0,1181.27392578125,0.812769889831543,1.0,0.0,3.0,1.0,0.0
12213240,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.9990000128746032,0.5156010389328003,0.3941237926483154,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.737321674823761,0.1741066724061966,0.1656666994094848,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.8191248178482056,0.2394478023052215,0.1681361645460128,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7017593383789062,0.1491442173719406,0.1422047466039657,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.693920910358429,0.1442811638116836,0.6535468101501465,285.46343994140625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,296.50830078125,285.4643859863281,1.0,0.3594296276569366,1.0,1.0,0.0,1.0,-1.8288028240203853,1.828800082206726,2.704911139517208e-06,1.4107033014297483,0.964676320552826,0.964676320552826,0.0,68.50299835205078,79.0,19777.416015625,0.0,562.191162109375,1.0,283.1499938964844,284.59130859375,291.1552124023437,292.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,25572.927734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412048935890198,1.0,0.0,0.0,3.2799692153930664,3.2799880504608154,7.178485930126044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.783203125,0.0,1089.033447265625,1895.4371337890625,0.0,1181.27392578125,0.812769889831543,1.0,0.0,3.0,1.0,0.0
12213300,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.9990000128746032,0.5195122957229614,0.394967257976532,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7393591403961182,0.1760574728250503,0.1675014346837997,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.8199844360351562,0.240777388215065,0.1690599471330642,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.7039899826049805,0.1508318930864334,0.1437951773405075,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.6956536173820496,0.1456258893013,0.6595526933670044,285.46600341796875,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,296.5172119140625,285.4667053222656,1.0,0.3616221249103546,1.0,1.0,0.0,1.0,-1.84224820137024,1.84224545955658,2.7439009500085376e-06,1.421247959136963,0.9681431651115416,0.9681431651115416,0.0,69.01500701904297,79.0,19987.17578125,0.0,573.1267700195312,1.0,283.1499938964844,284.5839233398437,291.1624755859375,292.5158996582031,293.1499938964844,293.1499938964844,283.1499938964844,26247.7421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442917585372925,1.0,0.0,0.0,3.332338809967041,3.332358121871948,7.409545901282399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.650390625,0.0,1141.0218505859375,1895.4371337890625,0.0,1201.933837890625,0.8226685523986816,1.0,0.0,3.0,1.0,0.0
12213360,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.9990000128746032,0.5233503580093384,0.3962220549583435,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.7411890625953674,0.1780398339033126,0.1693693846464157,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.8205965161323547,0.242129772901535,0.1700014173984527,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718322753906,0.7059797048568726,0.1525442004203796,0.145412340760231,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718017578125,0.6971585750579834,0.1469932943582534,0.6656832098960876,285.4721984863281,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,296.5251770019531,285.47332763671875,1.0,0.3640137016773224,1.0,1.0,0.0,1.0,-1.8564308881759644,1.856428146362305,2.7853791380039183e-06,1.4323666095733645,0.9716851115226746,0.9716851115226746,0.0,69.6441650390625,82.0,20191.224609375,0.0,585.0928344726562,1.0,283.1499938964844,284.58258056640625,291.1701965332031,292.53485107421875,293.1499938964844,293.1499938964844,283.1499938964844,26671.72265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474785208702087,1.0,0.0,0.0,3.368549346923828,3.3685691356658936,7.571451874355262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.984375,0.0,1177.5914306640625,1895.4371337890625,0.0,1223.5009765625,0.8342011570930481,1.0,0.0,3.0,1.0,0.0
12213420,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.9990000128746032,0.5308140516281128,0.3997464478015899,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7443435788154602,0.1820954382419586,0.1732022911310196,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8212336897850037,0.2449024468660354,0.1719396859407425,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.7093671560287476,0.1560393422842025,0.1487243622541427,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.6996062397956848,0.1497867703437805,0.678270161151886,285.48370361328125,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,296.53839111328125,285.4849853515625,1.0,0.369297057390213,1.0,1.0,0.0,1.0,-1.886682748794556,1.8866798877716064,2.875049176509492e-06,1.4560667276382446,0.978865921497345,0.978865921497345,0.0,71.20003509521484,85.0,20631.62890625,0.0,611.8353881835938,1.0,283.1499938964844,284.57647705078125,291.1875915527344,292.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,27773.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654373049736023,1.0,0.0,0.0,3.4564125537872314,3.4564332962036133,7.971581226229318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.2802734375,0.0,1269.98583984375,1895.4371337890625,0.0,1270.97314453125,0.8554461598396301,1.0,0.0,3.0,1.0,0.0
12213480,297.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.9990000128746032,0.5308140516281128,0.3997464478015899,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7443435788154602,0.1820954382419586,0.1732022911310196,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8212336897850037,0.2449024468660354,0.1719396859407425,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.7093671560287476,0.1560393422842025,0.1487243622541427,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.6996062397956848,0.1497867703437805,0.678270161151886,285.48370361328125,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,296.53839111328125,285.4849853515625,1.0,0.369297057390213,1.0,1.0,0.0,1.0,-1.886682748794556,1.8866798877716064,2.875049176509492e-06,1.4560667276382446,0.978865921497345,0.978865921497345,0.0,71.20003509521484,85.0,20631.62890625,0.0,611.8353881835938,1.0,283.1499938964844,284.57647705078125,291.1875915527344,292.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,27773.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654373049736023,1.0,0.0,0.0,3.4564125537872314,3.4564332962036133,7.971581226229318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.2802734375,0.0,1269.98583984375,1895.4371337890625,0.0,1270.97314453125,0.8554461598396301,1.0,0.0,3.0,1.0,0.0
12213540,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.9990000128746032,0.5380187034606934,0.4043467044830322,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7469704747200012,0.1862674951553344,0.1771567314863205,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.8212773203849792,0.2477640658617019,0.1739479154348373,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7120826244354248,0.1596243977546692,0.1521328240633011,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.7014614939689636,0.152648851275444,0.6912251710891724,285.4974670410156,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,296.5484619140625,285.49884033203125,1.0,0.3751217126846313,1.0,1.0,0.0,1.0,-1.9190155267715447,1.9190125465393064,2.9726745651714737e-06,1.4813728332519531,0.9862465262413024,0.9862465262413024,0.0,73.08574676513672,88.0,21093.708984375,0.0,641.9788818359375,1.0,283.1499938964844,284.572509765625,291.2055358886719,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,28876.978515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618625521659851,1.0,0.0,0.0,3.54345178604126,3.543473482131958,8.378115694540611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.974609375,0.0,1366.087890625,1895.4371337890625,0.0,1323.7667236328125,0.8764803409576416,1.0,0.0,3.0,1.0,0.0
12213600,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.9990000128746032,0.5380187034606934,0.4043467044830322,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7469704747200012,0.1862674951553344,0.1771567314863205,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.8212773203849792,0.2477640658617019,0.1739479154348373,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.7120826244354248,0.1596243977546692,0.1521328240633011,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.7014614939689636,0.152648851275444,0.6912251710891724,285.4974670410156,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,296.5484619140625,285.49884033203125,1.0,0.3751217126846313,1.0,1.0,0.0,1.0,-1.9190155267715447,1.9190125465393064,2.9726745651714737e-06,1.4813728332519531,0.9862465262413024,0.9862465262413024,0.0,73.08574676513672,88.0,21093.708984375,0.0,641.9788818359375,1.0,283.1499938964844,284.572509765625,291.2055358886719,292.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,28876.978515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618625521659851,1.0,0.0,0.0,3.54345178604126,3.543473482131958,8.378115694540611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.974609375,0.0,1366.087890625,1895.4371337890625,0.0,1323.7667236328125,0.8764803409576416,1.0,0.0,3.0,1.0,0.0
12213660,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.9990000128746032,0.5450053811073303,0.4097317159175873,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.74922776222229,0.190550148487091,0.1812243163585662,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.8209237456321716,0.2507113218307495,0.1760219484567642,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.7143309712409973,0.1632944643497467,0.1556302607059478,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.7029000520706177,0.1555731892585754,0.7045013308525085,285.512939453125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,296.5559387207031,285.514404296875,1.0,0.3813604712486267,1.0,1.0,0.0,1.0,-1.9529988765716555,1.952995777130127,3.0772546324442374e-06,1.507943868637085,0.9938457012176514,0.9938457012176514,0.0,75.23160552978516,91.0,21573.775390625,0.0,675.1737060546875,1.0,283.1499938964844,284.5702514648437,291.2232360839844,292.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,29980.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697703003883362,1.0,0.0,0.0,3.629678964614868,3.629701614379883,8.79082620031113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.7197265625,0.0,1465.8863525390625,1895.4371337890625,0.0,1380.8446044921875,0.8973071575164795,1.0,0.0,3.0,1.0,0.0
12213720,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.9990000128746032,0.5450053811073303,0.4097317159175873,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.74922776222229,0.190550148487091,0.1812243163585662,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.8209237456321716,0.2507113218307495,0.1760219484567642,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.7143309712409973,0.1632944643497467,0.1556302607059478,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.7029000520706177,0.1555731892585754,0.7045013308525085,285.512939453125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,296.5559387207031,285.514404296875,1.0,0.3813604712486267,1.0,1.0,0.0,1.0,-1.9529988765716555,1.952995777130127,3.0772546324442374e-06,1.507943868637085,0.9938457012176514,0.9938457012176514,0.0,75.23160552978516,91.0,21573.775390625,0.0,675.1737060546875,1.0,283.1499938964844,284.5702514648437,291.2232360839844,292.66802978515625,293.1499938964844,293.1499938964844,283.1499938964844,29980.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697703003883362,1.0,0.0,0.0,3.629678964614868,3.629701614379883,8.79082620031113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.7197265625,0.0,1465.8863525390625,1895.4371337890625,0.0,1380.8446044921875,0.8973071575164795,1.0,0.0,3.0,1.0,0.0
12213780,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9990000128746032,0.5518151521682739,0.4156665205955505,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7512453198432922,0.1949388235807418,0.1853983998298645,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.8203281760215759,0.253740906715393,0.1781580299139022,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.7162796258926392,0.1670455783605575,0.1592107117176056,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.7040674090385437,0.1585570871829986,0.7180736064910889,285.5298156738281,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,296.5614624023437,285.5313415527344,1.0,0.3879135847091675,1.0,1.0,0.0,1.0,-1.9883012771606443,1.988298177719116,3.1880088044999866e-06,1.5355182886123655,1.0,1.0,0.0,77.58126831054688,94.0,22068.37109375,0.0,711.1495361328125,1.0,283.1499938964844,284.56939697265625,291.2406616210937,292.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,31108.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779254078865051,1.0,0.0,0.0,3.7148244380950928,3.714848279953003,9.208096685142664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.31396484375,0.0,1569.240966796875,1895.4371337890625,0.0,1441.090576171875,0.9178564548492432,1.0,0.0,3.0,1.0,0.0
12213840,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9990000128746032,0.5518151521682739,0.4156665205955505,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7512453198432922,0.1949388235807418,0.1853983998298645,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.8203281760215759,0.253740906715393,0.1781580299139022,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.7162796258926392,0.1670455783605575,0.1592107117176056,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.7040674090385437,0.1585570871829986,0.7180736064910889,285.5298156738281,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,296.5614624023437,285.5313415527344,1.0,0.3879135847091675,1.0,1.0,0.0,1.0,-1.9883012771606443,1.988298177719116,3.1880088044999866e-06,1.5355182886123655,1.0,1.0,0.0,77.58126831054688,94.0,22068.37109375,0.0,711.1495361328125,1.0,283.1499938964844,284.56939697265625,291.2406616210937,292.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,31108.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779254078865051,1.0,0.0,0.0,3.7148244380950928,3.714848279953003,9.208096685142664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.31396484375,0.0,1569.240966796875,1895.4371337890625,0.0,1441.090576171875,0.9178564548492432,1.0,0.0,3.0,1.0,0.0
12213900,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.9990000128746032,0.5551666617393494,0.418779045343399,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7521992325782776,0.1971725672483444,0.1875246316194534,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.8199800252914429,0.2552865147590637,0.1792491525411605,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.7171822786331177,0.1689511090517044,0.1610312759876251,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.7045882940292358,0.1600716263055801,0.7249696254730225,285.5378723144531,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,296.56365966796875,285.53924560546875,1.0,0.3912835717201233,1.0,1.0,0.0,1.0,-2.006370306015014,2.0063672065734863,3.245521384087624e-06,1.5496212244033811,1.0,1.0,0.0,78.81781768798828,94.0,22324.453125,0.0,730.1172485351562,1.0,283.1499938964844,284.5679626464844,291.2494201660156,292.7384338378906,293.1499938964844,293.1499938964844,283.1499938964844,31901.009765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820645332336426,1.0,0.0,0.0,3.762063980102539,3.762088298797608,9.44377518408146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.2890625,0.0,1629.8447265625,1895.4371337890625,0.0,1472.1866455078125,0.9265918135643004,1.0,0.0,3.0,1.0,0.0
12213960,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.9990000128746032,0.5584917068481445,0.4219642877578735,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7531295418739319,0.1994335502386093,0.1896761506795883,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.8196126818656921,0.2568540275096893,0.1803547143936157,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.7180514335632324,0.1708773672580719,0.1628711968660354,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.7050817608833313,0.1616022586822509,0.7319364547729492,285.5494079589844,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,296.5655517578125,285.55108642578125,1.0,0.394705593585968,1.0,1.0,0.0,1.0,-2.0246832370758057,2.0246798992156982,3.3043738767446484e-06,1.5639073848724363,1.0,1.0,0.0,80.08961486816406,97.0,22571.05859375,0.0,749.7122802734375,1.0,283.1499938964844,284.5721130371094,291.2577514648437,292.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,32405.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861779689788818,1.0,0.0,0.0,3.7916910648345934,3.791715860366821,9.593104550731368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.39990234375,0.0,1668.6552734375,1895.4371337890625,0.0,1503.426025390625,0.936648726463318,1.0,0.0,3.0,1.0,0.0
