time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214020,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.9990000128746032,0.5650816559791565,0.4284673929214477,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.7549715638160706,0.204035684466362,0.1940574049949646,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8188793063163757,0.2600535452365875,0.1826132088899612,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7197430729866028,0.1747908443212509,0.1666112244129181,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7060433030128479,0.1647125035524368,0.7460997104644775,285.5712585449219,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,296.5687866210937,285.5730285644531,1.0,0.4016768634319305,1.0,1.0,0.0,1.0,-2.061967611312866,2.06196403503418,3.4259458061569603e-06,1.5929726362228394,1.0,1.0,0.0,82.71772003173828,100.0,23083.1171875,0.0,790.712890625,1.0,283.1499938964844,284.5774230957031,291.2748718261719,292.8083801269531,293.1499938964844,293.1499938964844,283.04998779296875,33636.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944456696510315,1.0,0.0,0.0,3.8630142211914062,3.863039970397949,9.957398106053006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.611328125,0.0,1764.60205078125,1895.4371337890625,0.0,1567.1978759765625,0.9531230926513672,1.0,0.0,3.0,1.0,0.0
12214080,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.9990000128746032,0.5650816559791565,0.4284673929214477,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.7549715638160706,0.204035684466362,0.1940574049949646,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8188793063163757,0.2600535452365875,0.1826132088899612,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.7197430729866028,0.1747908443212509,0.1666112244129181,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.7060433030128479,0.1647125035524368,0.7460997104644775,285.5712585449219,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,296.5687866210937,285.5730285644531,1.0,0.4016768634319305,1.0,1.0,0.0,1.0,-2.061967611312866,2.06196403503418,3.4259458061569603e-06,1.5929726362228394,1.0,1.0,0.0,82.71772003173828,100.0,23083.1171875,0.0,790.712890625,1.0,283.1499938964844,284.5774230957031,291.2748718261719,292.8083801269531,293.1499938964844,293.1499938964844,283.04998779296875,33636.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944456696510315,1.0,0.0,0.0,3.8630142211914062,3.863039970397949,9.957398106053006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.611328125,0.0,1764.60205078125,1895.4371337890625,0.0,1567.1978759765625,0.9531230926513672,1.0,0.0,3.0,1.0,0.0
12214140,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.9990000128746032,0.5708820223808289,0.4350354075431824,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.7565151453018188,0.2084010690450668,0.1982728242874145,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.8179492354393005,0.2629852592945099,0.1847447752952575,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.7211264371871948,0.178489938378334,0.1701997220516204,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.7067286968231201,0.1676273047924041,0.7596303224563599,285.5180053710937,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,296.568359375,285.5188903808594,1.0,0.4084794223308563,1.0,1.0,0.0,1.0,-2.098038673400879,2.0980350971221924,3.545809249771992e-06,1.6210764646530151,1.0,1.0,0.0,85.37569427490234,100.0,23747.15625,0.0,832.0473022460938,1.0,283.05242919921875,284.5009460449219,291.312744140625,292.8990478515625,293.1499938964844,293.1499938964844,283.04998779296875,34615.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080114483833313,1.0,0.0,0.0,3.918879747390747,3.9189062118530273,1.024748144118348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.31005859375,0.0,1842.27197265625,1895.4371337890625,0.0,1674.5426025390625,0.9647460579872132,1.0,0.0,3.0,1.0,0.0
12214200,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.9990000128746032,0.5711156129837036,0.4353215396404266,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.756568193435669,0.20858234167099,0.1984459161758422,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.8178986310958862,0.2631056010723114,0.1848300397396087,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.7211730480194092,0.1786431521177292,0.1703467369079589,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.7067452073097229,0.1677472293376922,0.7601803541183472,285.5185241699219,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,296.5682678222656,285.5195617675781,1.0,0.4087638258934021,1.0,1.0,0.0,1.0,-2.09952974319458,2.0995261669158936,3.5508112432580674e-06,1.6222375631332395,1.0,1.0,0.0,85.49031066894531,103.0,23767.18359375,0.0,833.800048828125,1.0,283.0520935058594,284.50103759765625,291.3125305175781,292.8994140625,293.1499938964844,293.1499938964844,282.75,34644.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084141969680786,1.0,0.0,0.0,3.92047119140625,3.9204976558685294,1.0255805591441458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.755859375,0.0,1844.5172119140625,1895.4371337890625,0.0,1677.778564453125,0.9651246070861816,1.0,0.0,3.0,1.0,0.0
12214260,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.9990000128746032,0.5754329562187195,0.4446886777877807,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7563862204551697,0.2127287685871124,0.2025665044784546,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.815026581287384,0.265555739402771,0.1867257505655288,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.720940887928009,0.1821239441633224,0.1738338768482208,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.705604612827301,0.1703813672065735,0.7729796171188354,285.345947265625,284.95001220703125,296.78179931640625,288.2686767578125,297.0196838378906,296.5565795898437,285.34912109375,1.0,0.415768027305603,0.847136914730072,0.847136914730072,0.4000000059604645,1.0,-2.137563705444336,1.4536912441253662,0.683872401714325,0.9704492092132568,1.0,1.0,0.0,88.69007873535156,106.0,25198.62890625,0.0,878.3139038085938,1.0,282.7560729980469,284.2799987792969,291.373046875,293.0632019042969,293.1499938964844,293.1499938964844,282.45001220703125,35189.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337734699249268,1.0,0.0,0.0,3.951229333877564,3.951256275177002,1.0417361409054138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.041015625,0.0,1888.2725830078125,1895.4371337890625,0.0,1886.792236328125,0.9724426865577698,1.0,0.0,3.0,1.0,0.0
12214320,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.9990000128746032,0.5754329562187195,0.4446886777877807,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7563862204551697,0.2127287685871124,0.2025665044784546,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457336425781,0.815026581287384,0.265555739402771,0.1867257505655288,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.720940887928009,0.1821239441633224,0.1738338768482208,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.705604612827301,0.1703813672065735,0.7729796171188354,285.345947265625,284.95001220703125,296.78179931640625,288.2686767578125,297.0196838378906,296.5565795898437,285.34912109375,1.0,0.415768027305603,0.847136914730072,0.847136914730072,0.4000000059604645,1.0,-2.137563705444336,1.4536912441253662,0.683872401714325,0.9704492092132568,1.0,1.0,0.0,88.69007873535156,106.0,25198.62890625,0.0,878.3139038085938,1.0,282.7560729980469,284.2799987792969,291.373046875,293.0632019042969,293.1499938964844,293.1499938964844,282.45001220703125,35189.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337734699249268,1.0,0.0,0.0,3.951229333877564,3.951256275177002,1.0417361409054138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.041015625,0.0,1888.2725830078125,1895.4371337890625,0.0,1886.792236328125,0.9724426865577698,1.0,0.0,3.0,1.0,0.0
12214380,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.9990000128746032,0.5783472061157227,0.4538375735282898,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.7559583187103271,0.216604009270668,0.2063752561807632,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.8118900656700134,0.2676357626914978,0.1882990002632141,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.7204446196556091,0.1853401660919189,0.1770223379135131,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.7041054368019104,0.1726986318826675,0.7841351628303528,285.1751403808594,284.95001220703125,296.8493347167969,288.2865905761719,297.2293395996094,296.5362854003906,285.17694091796875,1.0,0.4226121604442596,0.6942738890647888,0.6942738890647888,0.800000011920929,1.0,-2.1722412109375,0.9641515016555786,1.2080895900726318,0.4741533398628235,1.0,1.0,0.0,91.96923065185548,109.0,26551.68359375,0.0,922.3204956054688,1.0,282.4559936523437,284.0546264648437,291.3967590332031,293.18218994140625,293.1499938964844,293.1499938964844,282.1499938964844,35517.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599725127220154,1.0,0.0,0.0,3.969566583633423,3.96959376335144,1.0514278301343438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.2666015625,0.0,1914.684814453125,1895.4371337890625,0.0,2112.331787109375,0.9768047332763672,1.0,0.0,3.0,1.0,0.0
12214440,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.9990000128746032,0.5783472061157227,0.4538375735282898,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.7559583187103271,0.216604009270668,0.2063752561807632,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.8118900656700134,0.2676357626914978,0.1882990002632141,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.7204446196556091,0.1853401660919189,0.1770223379135131,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.7041054368019104,0.1726986318826675,0.7841351628303528,285.1751403808594,284.95001220703125,296.8493347167969,288.2865905761719,297.2293395996094,296.5362854003906,285.17694091796875,1.0,0.4226121604442596,0.6942738890647888,0.6942738890647888,0.800000011920929,1.0,-2.1722412109375,0.9641515016555786,1.2080895900726318,0.4741533398628235,1.0,1.0,0.0,91.96923065185548,109.0,26551.68359375,0.0,922.3204956054688,1.0,282.4559936523437,284.0546264648437,291.3967590332031,293.18218994140625,293.1499938964844,293.1499938964844,282.1499938964844,35517.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599725127220154,1.0,0.0,0.0,3.969566583633423,3.96959376335144,1.0514278301343438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.2666015625,0.0,1914.684814453125,1895.4371337890625,0.0,2112.331787109375,0.9768047332763672,1.0,0.0,3.0,1.0,0.0
12214500,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.5795339345932007,0.4581502974033355,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7558258771896362,0.2184845358133316,0.2082242518663406,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8104202747344971,0.268606424331665,0.1890364289283752,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.720258355140686,0.1868881732225418,0.1785579472780227,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7034050822257996,0.1737830191850662,0.7893571853637695,285.0430603027344,284.95001220703125,296.8829650878906,288.2956237792969,297.2574462890625,296.5253295898437,285.0318603515625,1.0,0.4259915351867676,0.6178423166275024,0.6178423166275024,1.0,1.0,-2.1886441707611084,0.9070848822593688,1.2815592288970947,0.4135516583919525,1.0,1.0,0.0,93.58615112304688,109.0,27551.365234375,0.0,944.2947387695312,1.0,282.1932983398437,283.8651733398437,291.43133544921875,293.3296203613281,293.1499938964844,293.1499938964844,282.1499938964844,35627.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748515009880066,1.0,0.0,0.0,3.975728034973145,3.975755214691162,1.054694394042599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.6572265625,0.0,1923.6143798828125,1895.4371337890625,0.0,2244.04052734375,0.9782702922821044,1.0,0.0,3.0,1.0,0.0
12214560,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.5804672837257385,0.4626426994800567,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7555067539215088,0.2203006893396377,0.209993228316307,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8087401390075684,0.2694941163063049,0.1896941214799881,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7198917865753174,0.1883728802204132,0.1800181120634079,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7024999856948853,0.1747961491346359,0.7941969037055969,285.0035400390625,284.95001220703125,296.9165344238281,288.3046875,297.2640075683594,296.5130920410156,285.003173828125,1.0,0.4293205738067627,0.6300739645957947,0.6300739645957947,1.0,1.0,-2.2045223712921143,0.9183647036552428,1.2861576080322266,0.4213097989559173,1.0,1.0,0.0,95.26393127441406,112.0,27803.423828125,0.0,966.1837768554688,1.0,282.1559143066406,283.82666015625,291.40020751953125,293.2674865722656,293.1499938964844,293.1499938964844,281.8500061035156,35712.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827271223068237,1.0,0.0,0.0,3.980479717254639,3.980506896972656,1.0572168775979662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.42626953125,0.0,1930.5196533203125,1895.4371337890625,0.0,2314.65966796875,0.9794005155563354,1.0,0.0,3.0,1.0,0.0
12214620,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9990000128746032,0.5817257165908813,0.4715956747531891,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7548206448554993,0.2238310724496841,0.2134591490030288,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8053180575370789,0.2711429893970489,0.1909486651420593,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7190892100334167,0.1912338137626648,0.1828561574220657,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7006015181541443,0.1767018735408783,0.8033972978591919,284.8160095214844,284.95001220703125,296.9834289550781,288.3229064941406,297.2711181640625,296.4841003417969,284.81561279296875,1.0,0.4358455240726471,0.6545372605323792,0.6545372605323792,1.0,1.0,-2.2354066371917725,0.947952151298523,1.2874544858932495,0.4440455734729767,0.9970255494117736,0.9970255494117736,0.0,98.63426971435548,100.0,28979.283203125,0.0,1009.9567260742188,1.0,281.8558654785156,283.5950927734375,291.4004211425781,293.3384704589844,293.1499938964844,293.1499938964844,281.54998779296875,35911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016273975372314,1.0,0.0,0.0,3.984452724456787,3.9844799041748047,1.0593283832349698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.33203125,0.0,1937.344970703125,1895.4371337890625,0.0,2486.313720703125,0.9804154634475708,1.0,0.0,3.0,1.0,0.0
12214680,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9990000128746032,0.5817257165908813,0.4715956747531891,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7548206448554993,0.2238310724496841,0.2134591490030288,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.8053180575370789,0.2711429893970489,0.1909486651420593,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7190892100334167,0.1912338137626648,0.1828561574220657,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.7006015181541443,0.1767018735408783,0.8033972978591919,284.8160095214844,284.95001220703125,296.9834289550781,288.3229064941406,297.2711181640625,296.4841003417969,284.81561279296875,1.0,0.4358455240726471,0.6545372605323792,0.6545372605323792,1.0,1.0,-2.2354066371917725,0.947952151298523,1.2874544858932495,0.4440455734729767,0.9970255494117736,0.9970255494117736,0.0,98.63426971435548,100.0,28979.283203125,0.0,1009.9567260742188,1.0,281.8558654785156,283.5950927734375,291.4004211425781,293.3384704589844,293.1499938964844,293.1499938964844,281.54998779296875,35911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016273975372314,1.0,0.0,0.0,3.984452724456787,3.9844799041748047,1.0593283832349698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.33203125,0.0,1937.344970703125,1895.4371337890625,0.0,2486.313720703125,0.9804154634475708,1.0,0.0,3.0,1.0,0.0
12214740,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.9990000128746032,0.5837167501449585,0.4681898355484009,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.7602900266647339,0.2272193729877472,0.2166498899459839,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.8087525963783264,0.2726201117038727,0.1919774413108825,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.7238678336143494,0.1939422041177749,0.1854101568460464,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7048189640045166,0.1784651428461074,0.8112599849700928,284.62432861328125,284.95001220703125,297.04998779296875,288.3411560058594,297.2835388183594,296.4607238769531,284.6231384277344,1.0,0.4366087019443512,0.6790005564689636,0.6790005564689636,1.0,1.0,-2.248915433883667,0.9667867422103882,1.2821286916732788,0.4600887596607208,0.9911066889762878,0.9911066889762878,0.0,98.08929443359376,103.0,30058.435546875,0.0,1021.6815185546876,1.0,281.55584716796875,283.36236572265625,291.4067687988281,293.4118957519531,293.1499938964844,293.1499938964844,281.25,36116.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180769681930542,1.0,0.0,0.0,3.980829954147339,3.980857372283936,1.0574029829513163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.734375,0.0,1934.275634765625,1895.4371337890625,0.0,2637.76318359375,0.9797159433364868,1.0,0.0,3.0,1.0,0.0
12214800,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.9990000128746032,0.5837167501449585,0.4681898355484009,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246643066406,0.7602900266647339,0.2272193729877472,0.2166498899459839,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.8087525963783264,0.2726201117038727,0.1919774413108825,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.7238678336143494,0.1939422041177749,0.1854101568460464,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.7048189640045166,0.1784651428461074,0.8112599849700928,284.62432861328125,284.95001220703125,297.04998779296875,288.3411560058594,297.2835388183594,296.4607238769531,284.6231384277344,1.0,0.4366087019443512,0.6790005564689636,0.6790005564689636,1.0,1.0,-2.248915433883667,0.9667867422103882,1.2821286916732788,0.4600887596607208,0.9911066889762878,0.9911066889762878,0.0,98.08929443359376,103.0,30058.435546875,0.0,1021.6815185546876,1.0,281.55584716796875,283.36236572265625,291.4067687988281,293.4118957519531,293.1499938964844,293.1499938964844,281.25,36116.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180769681930542,1.0,0.0,0.0,3.980829954147339,3.980857372283936,1.0574029829513163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.734375,0.0,1934.275634765625,1895.4371337890625,0.0,2637.76318359375,0.9797159433364868,1.0,0.0,3.0,1.0,0.0
12214860,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43328857421875,0.9990000128746032,0.5869068503379822,0.4676693081855774,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.7639738321304321,0.2302029877901077,0.2195960879325866,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335327148437,0.8102052211761475,0.273672342300415,0.1928081810474395,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.7268843054771423,0.1962311714887619,0.1877077221870422,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.7071593403816223,0.1798377484083175,0.818030595779419,284.4334411621094,284.95001220703125,297.1163635253906,288.3592529296875,297.30474853515625,296.44805908203125,284.4328308105469,1.0,0.4389448165893554,0.6772540211677551,0.6772540211677551,1.0,1.0,-2.26371169090271,0.9733411073684692,1.2903704643249512,0.4632568657398224,0.9826183915138244,0.9826183915138244,0.0,98.37460327148438,106.0,31148.98828125,0.0,1038.1123046875,1.0,281.2558898925781,283.1327514648437,291.4159240722656,293.4845275878906,293.1499938964844,293.1499938964844,280.95001220703125,36327.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326483368873596,1.0,0.0,0.0,3.9694337844848633,3.969460964202881,1.051357457981794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.64306640625,0.0,1921.1046142578125,1895.4371337890625,0.0,2773.11279296875,0.9772650003433228,1.0,0.0,3.0,1.0,0.0
12214920,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43328857421875,0.9990000128746032,0.5869068503379822,0.4676693081855774,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336853027344,0.7639738321304321,0.2302029877901077,0.2195960879325866,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335327148437,0.8102052211761475,0.273672342300415,0.1928081810474395,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4338073730469,0.7268843054771423,0.1962311714887619,0.1877077221870422,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339294433594,0.7071593403816223,0.1798377484083175,0.818030595779419,284.4334411621094,284.95001220703125,297.1163635253906,288.3592529296875,297.30474853515625,296.44805908203125,284.4328308105469,1.0,0.4389448165893554,0.6772540211677551,0.6772540211677551,1.0,1.0,-2.26371169090271,0.9733411073684692,1.2903704643249512,0.4632568657398224,0.9826183915138244,0.9826183915138244,0.0,98.37460327148438,106.0,31148.98828125,0.0,1038.1123046875,1.0,281.2558898925781,283.1327514648437,291.4159240722656,293.4845275878906,293.1499938964844,293.1499938964844,280.95001220703125,36327.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326483368873596,1.0,0.0,0.0,3.9694337844848633,3.969460964202881,1.051357457981794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.64306640625,0.0,1921.1046142578125,1895.4371337890625,0.0,2773.11279296875,0.9772650003433228,1.0,0.0,3.0,1.0,0.0
12214980,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.9990000128746032,0.5887522101402283,0.4712061285972595,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2464294433594,0.764886736869812,0.2326492071151733,0.2220532894134521,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.246337890625,0.8088526129722595,0.2742072343826294,0.1932861804962158,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24658203125,0.7273162603378296,0.197954386472702,0.1894915848970413,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466735839844,0.7066065073013306,0.1806390881538391,0.8223843574523926,284.2462463378906,284.95001220703125,297.1825561523437,288.3768920898437,297.3207397460937,296.42626953125,284.2456970214844,1.0,0.442003458738327,0.6755075454711914,0.6755075454711914,1.0,1.0,-2.278858423233032,0.9796373844146729,1.299221158027649,0.4661822915077209,0.9716684222221376,0.9716684222221376,0.0,99.80549621582033,109.0,32227.0703125,0.0,1059.5419921875,1.0,280.9559936523437,282.9071960449219,291.4295349121094,293.56268310546875,293.1499938964844,293.1499938964844,280.6499938964844,36549.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464105129241943,1.0,0.0,0.0,3.949918270111084,3.9499454498291016,1.041045038618904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.80517578125,0.0,1897.59033203125,1895.4371337890625,0.0,2901.662841796875,0.9729897975921632,1.0,0.0,3.0,1.0,0.0
12215040,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24609375,0.9990000128746032,0.5887522101402283,0.4712061285972595,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2464294433594,0.764886736869812,0.2326492071151733,0.2220532894134521,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.246337890625,0.8088526129722595,0.2742072343826294,0.1932861804962158,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24658203125,0.7273162603378296,0.197954386472702,0.1894915848970413,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2466735839844,0.7066065073013306,0.1806390881538391,0.8223843574523926,284.2462463378906,284.95001220703125,297.1825561523437,288.3768920898437,297.3207397460937,296.42626953125,284.2456970214844,1.0,0.442003458738327,0.6755075454711914,0.6755075454711914,1.0,1.0,-2.278858423233032,0.9796373844146729,1.299221158027649,0.4661822915077209,0.9716684222221376,0.9716684222221376,0.0,99.80549621582033,109.0,32227.0703125,0.0,1059.5419921875,1.0,280.9559936523437,282.9071960449219,291.4295349121094,293.56268310546875,293.1499938964844,293.1499938964844,280.6499938964844,36549.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464105129241943,1.0,0.0,0.0,3.949918270111084,3.9499454498291016,1.041045038618904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.80517578125,0.0,1897.59033203125,1895.4371337890625,0.0,2901.662841796875,0.9729897975921632,1.0,0.0,3.0,1.0,0.0
12215100,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1027526855469,0.9990000128746032,0.5891241431236267,0.4738645255565643,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075744628906,0.7647333145141602,0.2337484955787658,0.2231713980436325,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1062316894531,0.8075739741325378,0.2743648290634155,0.1934575289487838,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1092529296875,0.7269608378410339,0.1986802369356155,0.1902591586112976,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103515625,0.7056747078895569,0.1808942705392837,0.8239269256591797,284.10479736328125,284.95001220703125,297.215576171875,288.38555908203125,297.3270263671875,296.4124450683594,284.09344482421875,1.0,0.4437121450901031,0.6746343374252319,0.6746343374252319,1.0,1.0,-2.2863757610321045,0.9827523827552797,1.3036233186721802,0.4676222205162048,0.9646849036216736,0.9646849036216736,0.0,100.77297973632812,109.0,33179.96875,0.0,1071.273681640625,1.0,280.6940002441406,282.7240295410156,291.4661865234375,293.7052917480469,293.1499938964844,293.1499938964844,280.6499938964844,36676.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558765053749084,1.0,0.0,0.0,3.9370367527008057,3.937063694000244,1.034265892485564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.06689453125,0.0,1882.033935546875,1895.4371337890625,0.0,2990.3388671875,0.970131814479828,1.0,0.0,3.0,1.0,0.0
12215160,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06072998046875,0.9990000128746032,0.5890573263168335,0.4771066009998321,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.06103515625,0.7641408443450928,0.2347520738840103,0.2241749167442321,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0609436035156,0.8058232069015503,0.274424284696579,0.1935350149869918,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0611877441406,0.7262004613876343,0.1993071436882019,0.1909130662679672,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.061279296875,0.7042790651321411,0.1810438632965088,0.8249154686927795,284.06085205078125,284.95001220703125,297.24853515625,288.3941345214844,297.331787109375,296.3959350585937,284.0603942871094,1.0,0.4454917013645172,0.6741219162940979,0.6741219162940979,1.0,1.0,-2.29354190826416,0.9858616590499878,1.3076802492141724,0.4691366851329803,0.9582609534263612,0.9582609534263612,0.0,101.9001235961914,112.0,33318.546875,0.0,1083.32177734375,1.0,280.6561889648437,282.68798828125,291.445068359375,293.6440124511719,293.1499938964844,293.1499938964844,280.3500061035156,36794.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597801327705383,1.0,0.0,0.0,3.9214351177215576,3.921462059020996,1.0260851013299543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.98095703125,0.0,1863.0252685546875,1895.4371337890625,0.0,3026.94287109375,0.9667114615440368,1.0,0.0,3.0,1.0,0.0
12215220,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.9990000128746032,0.5879078507423401,0.4844673871994018,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783874511719,0.7623940706253052,0.2366160750389099,0.2260673642158508,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8017448782920837,0.2744189202785492,0.1936279535293579,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.7241337895393372,0.2003990411758422,0.1920832842588424,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785705566406,0.7008452415466309,0.1811628490686416,0.8261361718177795,283.87823486328125,284.95001220703125,297.314208984375,288.41094970703125,297.3396911621094,296.3603210449219,283.8779602050781,1.0,0.4492065906524658,0.6730970144271851,0.6730970144271851,1.0,1.0,-2.3076412677764893,0.9919880032539368,1.3156532049179075,0.4721211493015289,0.9424379467964172,0.9424379467964172,0.0,104.41973876953124,100.0,34432.67578125,0.0,1108.411865234375,1.0,280.3563842773437,282.4766845703125,291.46160888671875,293.7283630371094,293.1499938964844,293.1499938964844,280.04998779296875,37072.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730565309524536,1.0,0.0,0.0,3.882744312286377,3.882770776748657,1.0059371788884164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.2578125,0.0,1816.38916015625,1895.4371337890625,0.0,3151.480224609375,0.9581654667854308,1.0,0.0,3.0,1.0,0.0
12215280,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8781433105469,0.9990000128746032,0.5879078507423401,0.4844673871994018,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783874511719,0.7623940706253052,0.2366160750389099,0.2260673642158508,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782958984375,0.8017448782920837,0.2744189202785492,0.1936279535293579,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.87847900390625,0.7241337895393372,0.2003990411758422,0.1920832842588424,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785705566406,0.7008452415466309,0.1811628490686416,0.8261361718177795,283.87823486328125,284.95001220703125,297.314208984375,288.41094970703125,297.3396911621094,296.3603210449219,283.8779602050781,1.0,0.4492065906524658,0.6730970144271851,0.6730970144271851,1.0,1.0,-2.3076412677764893,0.9919880032539368,1.3156532049179075,0.4721211493015289,0.9424379467964172,0.9424379467964172,0.0,104.41973876953124,100.0,34432.67578125,0.0,1108.411865234375,1.0,280.3563842773437,282.4766845703125,291.46160888671875,293.7283630371094,293.1499938964844,293.1499938964844,280.04998779296875,37072.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730565309524536,1.0,0.0,0.0,3.882744312286377,3.882770776748657,1.0059371788884164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.2578125,0.0,1816.38916015625,1895.4371337890625,0.0,3151.480224609375,0.9581654667854308,1.0,0.0,3.0,1.0,0.0
12215340,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69000244140625,0.9990000128746032,0.5870106816291809,0.4804881513118744,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905212402344,0.7662436366081238,0.2382742464542389,0.2276351302862167,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903686523437,0.8038132786750793,0.27421435713768,0.193488135933876,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907043457031,0.726952075958252,0.2012680470943451,0.1929109990596771,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7027503848075867,0.1810489147901535,0.8256633877754211,283.6902160644531,284.95001220703125,297.3795471191406,288.4273681640625,297.3510131835937,296.3308410644531,283.6890563964844,1.0,0.4474788010120392,0.672072172164917,0.672072172164917,1.0,1.0,-2.3050224781036377,0.990213930606842,1.3148084878921509,0.4711423814296722,0.9240981936454772,0.9240981936454772,0.0,103.2112274169922,88.0,35346.7421875,0.0,1100.8154296875,1.0,280.0566711425781,282.2626953125,291.4749755859375,293.803466796875,293.1499938964844,293.1499938964844,279.75,37400.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857523798942566,1.0,0.0,0.0,3.832066059112549,3.832092046737671,9.798492328627615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.55224609375,0.0,1756.3193359375,1895.4371337890625,0.0,3270.462890625,0.9469724893569946,1.0,0.0,3.0,1.0,0.0
12215400,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69000244140625,0.9990000128746032,0.5870106816291809,0.4804881513118744,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6905212402344,0.7662436366081238,0.2382742464542389,0.2276351302862167,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903686523437,0.8038132786750793,0.27421435713768,0.193488135933876,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907043457031,0.726952075958252,0.2012680470943451,0.1929109990596771,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.7027503848075867,0.1810489147901535,0.8256633877754211,283.6902160644531,284.95001220703125,297.3795471191406,288.4273681640625,297.3510131835937,296.3308410644531,283.6890563964844,1.0,0.4474788010120392,0.672072172164917,0.672072172164917,1.0,1.0,-2.3050224781036377,0.990213930606842,1.3148084878921509,0.4711423814296722,0.9240981936454772,0.9240981936454772,0.0,103.2112274169922,88.0,35346.7421875,0.0,1100.8154296875,1.0,280.0566711425781,282.2626953125,291.4749755859375,293.803466796875,293.1499938964844,293.1499938964844,279.75,37400.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857523798942566,1.0,0.0,0.0,3.832066059112549,3.832092046737671,9.798492328627615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.55224609375,0.0,1756.3193359375,1895.4371337890625,0.0,3270.462890625,0.9469724893569946,1.0,0.0,3.0,1.0,0.0
12215460,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4928283691406,0.9990000128746032,0.589124321937561,0.4672855138778686,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.49346923828125,0.7749428153038025,0.2397700101137161,0.2289373576641082,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4933166503906,0.8108929991722107,0.2738392949104309,0.1931491047143936,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.49371337890625,0.7338686585426331,0.2019647508859634,0.1934621334075927,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4939270019531,0.709140419960022,0.1807775497436523,0.8239184617996216,283.4931030273437,284.95001220703125,297.44451904296875,288.4433898925781,297.371826171875,296.3184509277344,283.491455078125,1.0,0.4420082867145538,0.6711602807044983,0.6711602807044983,1.0,1.0,-2.2888951301574707,0.9821717143058776,1.3067233562469482,0.4667621850967407,0.9030670523643494,0.9030670523643494,0.0,99.0233154296875,91.0,36027.66015625,0.0,1067.1256103515625,1.0,279.757080078125,282.044921875,291.481689453125,293.8577880859375,293.1499938964844,293.1499938964844,279.45001220703125,37800.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964852690696716,1.0,0.0,0.0,3.766650438308716,3.76667594909668,9.4668160954825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.642578125,0.0,1680.76513671875,1895.4371337890625,0.0,3370.800048828125,0.932553768157959,1.0,0.0,3.0,1.0,0.0
12215520,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4928283691406,0.9990000128746032,0.589124321937561,0.4672855138778686,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.49346923828125,0.7749428153038025,0.2397700101137161,0.2289373576641082,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4933166503906,0.8108929991722107,0.2738392949104309,0.1931491047143936,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.49371337890625,0.7338686585426331,0.2019647508859634,0.1934621334075927,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4939270019531,0.709140419960022,0.1807775497436523,0.8239184617996216,283.4931030273437,284.95001220703125,297.44451904296875,288.4433898925781,297.371826171875,296.3184509277344,283.491455078125,1.0,0.4420082867145538,0.6711602807044983,0.6711602807044983,1.0,1.0,-2.2888951301574707,0.9821717143058776,1.3067233562469482,0.4667621850967407,0.9030670523643494,0.9030670523643494,0.0,99.0233154296875,91.0,36027.66015625,0.0,1067.1256103515625,1.0,279.757080078125,282.044921875,291.481689453125,293.8577880859375,293.1499938964844,293.1499938964844,279.45001220703125,37800.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964852690696716,1.0,0.0,0.0,3.766650438308716,3.76667594909668,9.4668160954825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.642578125,0.0,1680.76513671875,1895.4371337890625,0.0,3370.800048828125,0.932553768157959,1.0,0.0,3.0,1.0,0.0
12215580,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3037109375,0.9990000128746032,0.5929919481277466,0.4598917663097381,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30401611328125,0.7806084156036377,0.2411681860685348,0.2301951199769973,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.303955078125,0.8145682215690613,0.2733587622642517,0.1927699893712997,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.7380896210670471,0.2025560736656189,0.193960890173912,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3042907714844,0.7124457359313965,0.1804257929325103,0.8220359683036804,283.3038330078125,284.95001220703125,297.509033203125,288.4590148925781,297.3985595703125,296.31689453125,283.30328369140625,1.0,0.439328134059906,0.6702483296394348,0.6702483296394348,1.0,1.0,-2.2793943881988525,0.977289080619812,1.302105188369751,0.463810533285141,0.8795422315597534,0.8795422315597534,0.0,96.70230102539062,94.0,36681.3828125,0.0,1048.0582275390625,1.0,279.4576110839844,281.8384094238281,291.4867248535156,293.9018859863281,293.1499938964844,293.1499938964844,279.75,38274.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048724174499512,1.0,0.0,0.0,3.6834681034088135,3.68349289894104,9.053304665940232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.0615234375,0.0,1587.8988037109375,1895.4371337890625,0.0,3448.95849609375,0.914275288581848,1.0,0.0,3.0,1.0,0.0
12215640,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3037109375,0.9990000128746032,0.5929919481277466,0.4598917663097381,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.30401611328125,0.7806084156036377,0.2411681860685348,0.2301951199769973,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.303955078125,0.8145682215690613,0.2733587622642517,0.1927699893712997,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.7380896210670471,0.2025560736656189,0.193960890173912,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3042907714844,0.7124457359313965,0.1804257929325103,0.8220359683036804,283.3038330078125,284.95001220703125,297.509033203125,288.4590148925781,297.3985595703125,296.31689453125,283.30328369140625,1.0,0.439328134059906,0.6702483296394348,0.6702483296394348,1.0,1.0,-2.2793943881988525,0.977289080619812,1.302105188369751,0.463810533285141,0.8795422315597534,0.8795422315597534,0.0,96.70230102539062,94.0,36681.3828125,0.0,1048.0582275390625,1.0,279.4576110839844,281.8384094238281,291.4867248535156,293.9018859863281,293.1499938964844,293.1499938964844,279.75,38274.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048724174499512,1.0,0.0,0.0,3.6834681034088135,3.68349289894104,9.053304665940232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.0615234375,0.0,1587.8988037109375,1895.4371337890625,0.0,3448.95849609375,0.914275288581848,1.0,0.0,3.0,1.0,0.0
12215700,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4510498046875,0.9990000128746032,0.5954230427742004,0.4579738080501556,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4457702636719,0.7825630903244019,0.2421348243951797,0.2309207469224929,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4469909667969,0.8155320286750793,0.2734815180301666,0.1926783472299575,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4437561035156,0.7394404411315918,0.2030760198831558,0.1942903399467468,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.442138671875,0.7132694125175476,0.1804530024528503,0.8214535117149353,283.4486999511719,284.95001220703125,297.5411071777344,288.4666748046875,297.41485595703125,296.3212280273437,283.4630432128906,1.0,0.4387013912200928,0.6697923541069031,0.6697923541069031,1.0,1.0,-2.277543783187866,0.9762036204338074,1.3013402223587036,0.4630732834339142,0.8708920478820801,0.8708920478820801,0.0,96.12328338623048,94.0,35702.39453125,0.0,1043.8701171875,1.0,279.7015380859375,282.0252990722656,291.4021301269531,293.66192626953125,293.1499938964844,293.1499938964844,279.75,38317.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936256170272827,1.0,0.0,0.0,3.6390419006347656,3.639066219329834,8.836237839204841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.173828125,0.0,1538.299072265625,1895.4371337890625,0.0,3344.096923828125,0.90447998046875,1.0,0.0,3.0,1.0,0.0
12215760,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253295898437,0.9990000128746032,0.5985468626022339,0.4561672210693359,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5238037109375,0.7848722338676453,0.2434474229812622,0.2320002764463424,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5241394042969,0.8168885707855225,0.2740383744239807,0.19292514026165,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5232238769531,0.7411062717437744,0.2038970291614532,0.1949239522218704,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52276611328125,0.7144163250923157,0.1807673722505569,0.8222082853317261,283.5246276855469,284.95001220703125,297.57305908203125,288.4742431640625,297.43524169921875,296.3329467773437,283.52899169921875,1.0,0.4385376274585724,0.6696111559867859,0.6696111559867859,1.0,1.0,-2.278630495071411,0.9766249656677246,1.302005410194397,0.4631884396076202,0.862201452255249,0.862201452255249,0.0,95.6635284423828,97.0,35528.703125,0.0,1043.227783203125,1.0,279.7420654296875,282.09747314453125,291.39874267578125,293.670166015625,293.1499938964844,293.1499938964844,280.04998779296875,38314.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849961757659912,1.0,0.0,0.0,3.5960042476654053,3.5960280895233154,8.628467753624136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.82861328125,0.0,1490.9803466796875,1895.4371337890625,0.0,3263.383056640625,0.8948746919631958,1.0,0.0,3.0,1.0,0.0
12215820,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7770080566406,0.9990000128746032,0.6057987213134766,0.4535020887851715,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7752990722656,0.7897436022758484,0.2467084228992462,0.2348469495773315,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7756652832031,0.819859504699707,0.2758846580982208,0.1940205991268158,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7746276855469,0.7447095513343811,0.2061029374599456,0.1967998892068863,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.7170152068138123,0.1819710582494735,0.8265989422798157,283.7762451171875,284.95001220703125,297.6365661621094,288.4891052246094,297.4819641113281,296.3669738769531,283.7813415527344,1.0,0.4394324719905853,0.6692487597465515,0.6692487597465515,1.0,1.0,-2.287684917449951,0.9807082414627076,1.3069766759872437,0.4651592373847961,0.8484814763069153,0.8484814763069153,0.0,95.2099838256836,100.0,34502.86328125,0.0,1050.9937744140625,1.0,280.0409240722656,282.3807373046875,291.3990478515625,293.5825500488281,293.1499938964844,293.1499938964844,280.3500061035156,38158.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631988167762756,1.0,0.0,0.0,3.51402235031128,3.514045476913452,8.239528028752829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.5029296875,0.0,1402.6285400390625,1895.4371337890625,0.0,3059.00927734375,0.8765870332717896,1.0,0.0,3.0,1.0,0.0
